Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-18 13:15:00 GMT-4,10.3,1.304,4.0600000000000005,6.94,115.9838,,
2025-06-18 13:20:00 GMT-4,10.4,1.352,4.056,6.954000000000001,117.6698,,
2025-06-18 13:25:00 GMT-4,10.4,1.33,4.0600000000000005,6.962000000000001,117.2706,,
2025-06-18 13:30:00 GMT-4,10.4,1.328,4.066,6.956,116.8058,,
2025-06-18 13:35:00 GMT-4,10.4,1.324,4.0600000000000005,6.95,116.5586,,
2025-06-18 13:40:00 GMT-4,10.4,1.338,4.05,6.944,116.751,,
2025-06-18 13:45:00 GMT-4,10.38,1.338,4.038,6.942,116.7324,,
2025-06-18 13:50:00 GMT-4,10.6,1.298,4.07,7.0,117.2822,,
2025-06-18 13:55:00 GMT-4,10.68,1.3,4.12,7.036,117.9768,,
2025-06-18 14:00:00 GMT-4,10.7,1.29,4.148,7.056,118.2524,,
2025-06-18 14:05:00 GMT-4,10.7,1.268,4.16,7.0680000000000005,117.6514,,
2025-06-18 14:10:00 GMT-4,10.7,1.28,4.16,7.064,117.9288,,
2025-06-18 14:15:00 GMT-4,10.7,1.284,4.16,7.06,118.0152,,
2025-06-18 14:20:00 GMT-4,10.7,1.258,4.164,7.07,117.3232,,
2025-06-18 14:25:00 GMT-4,10.7,1.266,4.156000000000001,7.058,117.395,,
2025-06-18 14:30:00 GMT-4,10.7,1.274,4.154,7.058,117.81,,
2025-06-18 14:35:00 GMT-4,10.66,1.234,4.1579999999999995,7.0760000000000005,116.7894,,
2025-06-18 14:40:00 GMT-4,10.6,1.228,4.16,7.062,116.4866,,
2025-06-18 14:45:00 GMT-4,10.6,1.216,4.154,7.06,116.1606,,
2025-06-18 14:50:00 GMT-4,10.56,1.186,4.142,7.045999999999999,115.112,,
2025-06-18 14:55:00 GMT-4,10.5,1.204,4.138,7.042,115.456,,
2025-06-18 15:00:00 GMT-4,10.5,1.188,4.1259999999999994,7.037999999999999,115.0406,,
2025-06-18 15:05:00 GMT-4,10.5,1.198,4.114,7.0280000000000005,115.0528,,
2025-06-18 15:10:00 GMT-4,10.56,1.218,4.12,7.0280000000000005,115.7988,,
2025-06-18 15:15:00 GMT-4,10.6,1.196,4.12,7.040000000000001,115.5456,,
2025-06-18 15:20:00 GMT-4,10.58,1.194,4.1240000000000006,7.040000000000001,115.021,,
2025-06-18 15:25:00 GMT-4,10.6,1.236,4.132,7.040000000000001,116.165,,
2025-06-18 15:30:00 GMT-4,10.66,1.256,4.142,7.042,116.919,,
2025-06-18 15:35:00 GMT-4,10.6,1.23,4.15,7.058,116.4112,,
2025-06-18 15:40:00 GMT-4,10.6,1.238,4.15,7.06,116.7602,,
2025-06-18 15:45:00 GMT-4,10.6,1.228,4.156000000000001,7.062,116.5758,,
2025-06-18 15:50:00 GMT-4,10.6,1.206,4.156000000000001,7.06,115.8088,,
2025-06-18 15:55:00 GMT-4,10.6,1.234,4.15,7.054,116.5486,,
2025-06-18 16:00:00 GMT-4,10.7,1.244,4.156000000000001,7.056,116.9982,,
2025-06-18 16:05:00 GMT-4,10.7,1.238,4.16,7.062,116.8036,,
2025-06-18 16:10:00 GMT-4,10.7,1.248,4.16,7.062,116.8984,,
2025-06-18 16:15:00 GMT-4,10.6,1.228,4.1579999999999995,7.062,116.333,,
2025-06-18 16:20:00 GMT-4,10.66,1.234,4.16,7.056,116.6112,,
2025-06-18 16:25:00 GMT-4,10.62,1.22,4.156000000000001,7.06,116.4378,,
2025-06-18 16:30:00 GMT-4,10.5,1.214,4.156000000000001,7.054,115.7482,,
2025-06-18 16:35:00 GMT-4,10.12,1.256,4.078,6.9159999999999995,113.2394,,
2025-06-18 16:40:00 GMT-4,10.0,1.292,4.002000000000001,6.87,113.3172,,
2025-06-18 16:45:00 GMT-4,10.0,1.3,3.976,6.866,113.3918,,
2025-06-18 16:50:00 GMT-4,9.96,1.256,3.972,6.878,112.617,,
2025-06-18 16:55:00 GMT-4,10.16,1.174,3.982,6.92,112.0914,,
2025-06-18 17:00:00 GMT-4,10.34,1.134,4.029999999999999,6.978,112.7374,,
2025-06-18 17:05:00 GMT-4,10.42,1.136,4.066,7.002,113.3544,,
2025-06-18 17:10:00 GMT-4,10.5,1.144,4.0840000000000005,7.018000000000001,113.6166,,
2025-06-18 17:15:00 GMT-4,6.92,1.378,3.9840000000000004,5.904,24.1548,,
2025-06-18 17:20:00 GMT-4,4.28,1.514,3.7520000000000002,5.184,0.0,,
2025-06-18 17:25:00 GMT-4,3.14,1.564,3.5439999999999996,4.814,0.0,,
2025-06-18 17:30:00 GMT-4,2.35,1.615,3.35,4.475,0.0,,
2025-06-18 17:35:00 GMT-4,2.08,1.666,3.254,4.3020000000000005,0.0,,
2025-06-18 17:40:00 GMT-4,1.9,1.722,3.134,4.098,0.0,,
2025-06-18 17:45:00 GMT-4,1.82,1.748,3.0260000000000002,3.932,0.0,,
2025-06-18 17:50:00 GMT-4,1.9,1.778,2.936,3.7659999999999996,0.0,,
2025-06-18 17:55:00 GMT-4,1.9,1.804,2.8579999999999997,3.654,0.0,,
2025-06-18 18:00:00 GMT-4,1.9,1.832,2.788,3.5420000000000003,0.0,,
2025-06-18 18:05:00 GMT-4,1.9,1.86,2.7239999999999998,3.4479999999999995,0.0,,
2025-06-18 18:10:00 GMT-4,1.96,1.888,2.6559999999999997,3.3560000000000003,0.0,,
2025-06-18 18:15:00 GMT-4,2.0,1.912,2.6,3.268,0.0,,
2025-06-18 18:20:00 GMT-4,2.0,1.938,2.55,3.194,0.0,,
2025-06-18 18:25:00 GMT-4,2.0,1.962,2.5,3.132,0.0,,
2025-06-18 18:30:00 GMT-4,2.06,1.988,2.456,3.016,0.0,,
2025-06-18 18:35:00 GMT-4,2.1,2.012,2.41,2.788,0.0,,
2025-06-18 18:40:00 GMT-4,2.1,2.034,2.366,2.62,0.0,,
2025-06-18 18:45:00 GMT-4,2.1,2.058,2.324,2.54,0.0,,
2025-06-18 18:50:00 GMT-4,2.14,2.082,2.282,2.498,0.0,,
2025-06-18 18:55:00 GMT-4,2.2,2.106,2.244,2.476,0.0,,
2025-06-18 19:00:00 GMT-4,2.2,2.126,2.2079999999999997,2.462,0.0,,
2025-06-18 19:05:00 GMT-4,2.2,2.148,2.162,2.4379999999999997,0.0,,
2025-06-18 19:10:00 GMT-4,2.2,2.17,2.1260000000000003,2.388,0.0,,
2025-06-18 19:15:00 GMT-4,2.28,2.188,2.0940000000000003,2.314,0.0,,
2025-06-18 19:20:00 GMT-4,2.3,2.212,2.068,2.29,0.0,,
2025-06-18 19:25:00 GMT-4,2.3,2.23,2.0420000000000003,2.2800000000000002,0.0,,
2025-06-18 19:30:00 GMT-4,2.3,2.25,2.016,2.266,0.0,,
2025-06-18 19:35:00 GMT-4,2.3,2.27,1.988,2.256,0.0,,
2025-06-18 19:40:00 GMT-4,2.4,2.288,1.968,2.242,0.0,,
2025-06-18 19:45:00 GMT-4,2.4,2.31,1.9460000000000002,2.238,0.0,,
2025-06-18 19:50:00 GMT-4,2.4,2.328,1.916,2.246,0.0,,
2025-06-18 19:55:00 GMT-4,2.4,2.346,1.8980000000000001,2.258,0.0,,
2025-06-18 20:00:00 GMT-4,2.4,2.364,1.8719999999999999,2.266,0.0,,
2025-06-18 20:05:00 GMT-4,2.46,2.382,1.8519999999999999,2.282,0.0,,
2025-06-18 20:10:00 GMT-4,2.5,2.4,1.83,2.29,0.0,,
2025-06-18 20:15:00 GMT-4,2.5,2.416,1.8059999999999998,2.2920000000000003,0.0,,
2025-06-18 20:20:00 GMT-4,2.5,2.436,1.782,2.3,0.0,,
2025-06-18 20:25:00 GMT-4,2.5,2.454,1.766,2.3,0.0,,
2025-06-18 20:30:00 GMT-4,2.5,2.47,1.7440000000000002,2.3,0.0,,
2025-06-18 20:35:00 GMT-4,2.6,2.486,1.7260000000000002,2.3,0.0,,
2025-06-18 20:40:00 GMT-4,2.6,2.504,1.7100000000000002,2.3,0.0,,
2025-06-18 20:45:00 GMT-4,2.6,2.52,1.6940000000000002,2.2920000000000003,0.0,,
2025-06-18 20:50:00 GMT-4,2.6,2.514,1.6760000000000002,2.286,0.0,,
2025-06-18 20:55:00 GMT-4,2.6,2.52,1.6600000000000001,2.2800000000000002,0.0,,
2025-06-18 21:00:00 GMT-4,2.6,2.536,1.6460000000000001,2.2760000000000002,0.0,,
2025-06-18 21:05:00 GMT-4,2.6,2.552,1.634,2.27,0.0,,
2025-06-18 21:10:00 GMT-4,2.6,2.566,1.616,2.266,0.0,,
2025-06-18 21:15:00 GMT-4,2.68,2.582,1.6019999999999999,2.2600000000000002,0.0,,
2025-06-18 21:20:00 GMT-4,2.7,2.598,1.5859999999999999,2.252,0.0,,
2025-06-18 21:25:00 GMT-4,2.7,2.612,1.5699999999999998,2.246,0.0,,
2025-06-18 21:30:00 GMT-4,2.7,2.626,1.556,2.2399999999999998,0.0,,
2025-06-18 21:35:00 GMT-4,2.7,2.642,1.544,2.232,0.0,,
2025-06-18 21:40:00 GMT-4,2.7,2.656,1.532,2.226,0.0,,
2025-06-18 21:45:00 GMT-4,2.7,2.672,1.516,2.2199999999999998,0.0,,
2025-06-18 21:50:00 GMT-4,2.8,2.686,1.504,2.218,0.0,,
2025-06-18 21:55:00 GMT-4,2.8,2.7,1.488,2.21,0.0,,
2025-06-18 22:00:00 GMT-4,2.8,2.716,1.474,2.21,0.0,,
2025-06-18 22:05:00 GMT-4,2.8,2.73,1.462,2.21,0.0,,
2025-06-18 22:10:00 GMT-4,2.8,2.75,1.4449999999999998,2.2,0.0,,
2025-06-18 22:15:00 GMT-4,2.8,2.76,1.44,2.2,0.0,,
2025-06-18 22:20:00 GMT-4,2.84,2.776,1.4300000000000002,2.2,0.0,,
2025-06-18 22:25:00 GMT-4,2.9,2.788,1.4220000000000002,2.2,0.0,,
2025-06-18 22:30:00 GMT-4,2.9,2.802,1.412,2.2,0.0,,
2025-06-18 22:35:00 GMT-4,2.9,2.818,1.402,2.2,0.0,,
2025-06-18 22:40:00 GMT-4,2.9,2.832,1.394,2.2,0.0,,
2025-06-18 22:45:00 GMT-4,2.9,2.844,1.384,2.2,0.0,,
2025-06-18 22:50:00 GMT-4,2.9,2.86,1.374,2.2,0.0,,
2025-06-18 22:55:00 GMT-4,2.94,2.874,1.366,2.2,0.0,,
2025-06-18 23:00:00 GMT-4,3.0,2.886,1.356,2.206,0.0,,
2025-06-18 23:05:00 GMT-4,3.0,2.9,1.35,2.206,0.0,,
2025-06-18 23:10:00 GMT-4,3.0,2.914,1.34,2.21,0.0,,
2025-06-18 23:15:00 GMT-4,3.0,2.926,1.332,2.2039999999999997,0.0,,
2025-06-18 23:20:00 GMT-4,3.0,2.938,1.322,2.2,0.0,,
2025-06-18 23:25:00 GMT-4,3.0,2.952,1.314,2.2,0.0,,
2025-06-18 23:30:00 GMT-4,3.0,2.966,1.302,2.2,0.0,,
2025-06-18 23:35:00 GMT-4,3.1,2.978,12.96,2.2,0.0,,
2025-06-18 23:40:00 GMT-4,3.1,2.992,12.86,2.2,0.0,,
2025-06-18 23:45:00 GMT-4,3.08,2.966,12.78,2.202,0.0,,
2025-06-18 23:50:00 GMT-4,5.94,2.392,1.9739999999999998,4.476,44.2236,,
2025-06-18 23:55:00 GMT-4,8.48,1.876,3.31,5.784000000000001,68.2904,,
2025-06-19 00:00:00 GMT-4,8.42,1.696,3.7060000000000004,5.938000000000001,67.0996,,
2025-06-19 00:05:00 GMT-4,8.14,1.634,3.7880000000000003,5.824,57.2276,,
2025-06-19 00:10:00 GMT-4,7.98,1.688,3.728,5.724,51.2486,,
2025-06-19 00:15:00 GMT-4,8.66,1.538,3.8619999999999997,6.3740000000000006,79.5826,,
2025-06-19 00:20:00 GMT-4,8.92,1.492,4.026,6.414,80.256,,
2025-06-19 00:25:00 GMT-4,9.0,1.478,4.076,6.428,80.6906,,
2025-06-19 00:30:00 GMT-4,9.1,1.466,4.1,6.426,80.9592,,
2025-06-19 00:35:00 GMT-4,9.1,1.458,4.11,6.4239999999999995,80.9812,,
2025-06-19 00:40:00 GMT-4,9.1,1.45,4.12,6.42,80.9714,,
2025-06-19 00:45:00 GMT-4,9.1,1.44,4.118,6.422,80.9656,,
2025-06-19 00:50:00 GMT-4,9.1,1.432,4.118,6.418000000000001,80.6782,,
2025-06-19 00:55:00 GMT-4,9.1,1.428,4.1240000000000006,6.42,80.6104,,
2025-06-19 01:00:00 GMT-4,9.06,1.422,4.12,6.412000000000001,80.4956,,
2025-06-19 01:05:00 GMT-4,9.0,1.422,4.12,6.409999999999999,80.5384,,
2025-06-19 01:10:00 GMT-4,9.0,1.422,4.12,6.409999999999999,80.5156,,
2025-06-19 01:15:00 GMT-4,9.0,1.42,4.12,6.409999999999999,80.4652,,
2025-06-19 01:20:00 GMT-4,8.96,1.404,4.114,6.4079999999999995,80.2274,,
2025-06-19 01:25:00 GMT-4,8.6,1.43,4.074,6.362,78.6094,,
2025-06-19 01:30:00 GMT-4,8.5,1.454,4.024,6.33,78.3022,,
2025-06-19 01:35:00 GMT-4,8.4,1.466,4.008,6.324,78.3212,,
2025-06-19 01:40:00 GMT-4,8.4,1.47,3.9899999999999998,6.318,78.3312,,
2025-06-19 01:45:00 GMT-4,8.4,1.468,3.982,6.32,78.4468,,
2025-06-19 01:50:00 GMT-4,8.4,1.464,3.976,6.316,78.3948,,
2025-06-19 01:55:00 GMT-4,8.4,1.462,3.968,6.308,78.1574,,
2025-06-19 02:00:00 GMT-4,8.5,1.462,3.97,6.324,78.7478,,
2025-06-19 02:05:00 GMT-4,8.72,1.414,4.018,6.366,79.4062,,
2025-06-19 02:10:00 GMT-4,8.8,1.412,4.058,6.386,79.8164,,
2025-06-19 02:15:00 GMT-4,8.88,1.41,4.076,6.401999999999999,80.2178,,
2025-06-19 02:20:00 GMT-4,8.9,1.41,4.09,6.414,80.5318,,
2025-06-19 02:25:00 GMT-4,8.9,1.398,4.098,6.418000000000001,80.6008,,
2025-06-19 02:30:00 GMT-4,8.9,1.392,4.1,6.418000000000001,80.4866,,
2025-06-19 02:35:00 GMT-4,8.9,1.39,4.093999999999999,6.42,80.3706,,
2025-06-19 02:40:00 GMT-4,8.9,1.386,4.096,6.418000000000001,80.3906,,
2025-06-19 02:45:00 GMT-4,8.9,1.382,4.096,6.42,80.2868,,
2025-06-19 02:50:00 GMT-4,8.88,1.388,4.09,6.4159999999999995,80.3292,,
2025-06-19 02:55:00 GMT-4,8.84,1.392,4.082,6.412000000000001,80.3022,,
2025-06-19 03:00:00 GMT-4,8.8,1.388,4.08,6.412000000000001,80.2332,,
2025-06-19 03:05:00 GMT-4,8.8,1.39,4.074,6.4079999999999995,80.0112,,
2025-06-19 03:10:00 GMT-4,8.8,1.386,4.08,6.4079999999999995,80.1884,,
2025-06-19 03:15:00 GMT-4,8.8,1.384,4.0840000000000005,6.42,80.3966,,
2025-06-19 03:20:00 GMT-4,8.8,1.382,4.086,6.42,80.4286,,
2025-06-19 03:25:00 GMT-4,8.8,1.38,4.086,6.42,80.2866,,
2025-06-19 03:30:00 GMT-4,8.8,1.372,4.086,6.4159999999999995,80.3212,,
2025-06-19 03:35:00 GMT-4,8.8,1.37,4.08,6.4239999999999995,80.424,,
2025-06-19 03:40:00 GMT-4,8.88,1.37,4.086,6.4319999999999995,80.5682,,
2025-06-19 03:45:00 GMT-4,8.88,1.37,4.09,6.43,80.4638,,
2025-06-19 03:50:00 GMT-4,8.82,1.368,4.086,6.43,80.4742,,
2025-06-19 03:55:00 GMT-4,8.82,1.37,4.096,6.434,80.6456,,
2025-06-19 04:00:00 GMT-4,8.8,1.354,4.0920000000000005,6.43,80.413,,
2025-06-19 04:05:00 GMT-4,8.8,1.34,4.093999999999999,6.428,80.1762,,
2025-06-19 04:10:00 GMT-4,8.8,1.346,4.08,6.4239999999999995,80.1036,,
2025-06-19 04:15:00 GMT-4,8.8,1.352,4.08,6.4239999999999995,80.3008,,
2025-06-19 04:20:00 GMT-4,8.8,1.36,4.08,6.43,80.4056,,
2025-06-19 04:25:00 GMT-4,8.8,1.366,4.08,6.428,80.3722,,
2025-06-19 04:30:00 GMT-4,8.8,1.372,4.076,6.428,80.6678,,
2025-06-19 04:35:00 GMT-4,8.8,1.37,4.08,6.4319999999999995,80.8404,,
2025-06-19 04:40:00 GMT-4,8.8,1.368,4.076,6.44,81.003,,
2025-06-19 04:45:00 GMT-4,8.82,1.37,4.078,6.448,81.1344,,
2025-06-19 04:50:00 GMT-4,8.8,1.37,4.09,6.45,81.1766,,
2025-06-19 04:55:00 GMT-4,8.8,1.358,4.0920000000000005,6.45,81.1712,,
2025-06-19 05:00:00 GMT-4,8.8,1.34,4.086,6.448,80.8674,,
2025-06-19 05:05:00 GMT-4,8.8,1.33,4.082,6.444,80.4856,,
2025-06-19 05:10:00 GMT-4,8.8,1.34,4.08,6.442,80.585,,
2025-06-19 05:15:00 GMT-4,8.78,1.326,4.076,6.44,80.4046,,
2025-06-19 05:20:00 GMT-4,8.72,1.33,4.076,6.44,80.4078,,
2025-06-19 05:25:00 GMT-4,8.7,1.344,4.074,6.438,80.5814,,
2025-06-19 05:30:00 GMT-4,8.7,1.346,4.064,6.436,80.6596,,
2025-06-19 05:35:00 GMT-4,8.46,1.342,4.034000000000001,6.404000000000001,79.3852,,
2025-06-19 05:40:00 GMT-4,8.5,1.342,4.018,6.39,79.1354,,
2025-06-19 05:45:00 GMT-4,8.4,1.34,4.0,6.382,78.9434,,
2025-06-19 05:50:00 GMT-4,8.38,1.356,3.9939999999999998,6.38,79.0622,,
2025-06-19 05:55:00 GMT-4,8.42,1.362,3.9859999999999998,6.378,79.6612,,
2025-06-19 06:00:00 GMT-4,8.6,1.334,4.024,6.422,80.5108,,
2025-06-19 06:05:00 GMT-4,8.62,1.33,4.0520000000000005,6.434,80.5812,,
2025-06-19 06:10:00 GMT-4,8.7,1.33,4.056,6.442,80.881,,
2025-06-19 06:15:00 GMT-4,8.72,1.34,4.064,6.45,81.178,,
2025-06-19 06:20:00 GMT-4,8.8,1.34,4.076,6.459999999999999,81.4904,,
2025-06-19 06:25:00 GMT-4,8.8,1.332,4.082,6.465999999999999,81.6644,,
2025-06-19 06:30:00 GMT-4,8.8,1.314,4.088,6.468000000000001,81.4774,,
2025-06-19 06:35:00 GMT-4,8.8,1.332,4.0920000000000005,6.468000000000001,81.5488,,
2025-06-19 06:40:00 GMT-4,8.8,1.354,4.0920000000000005,6.4719999999999995,82.043,,
2025-06-19 06:45:00 GMT-4,8.8,1.34,4.096,6.476000000000001,82.0008,,
2025-06-19 06:50:00 GMT-4,8.8,1.312,4.102,6.4799999999999995,81.7074,,
2025-06-19 06:55:00 GMT-4,8.78,1.314,4.093999999999999,6.470000000000001,81.4626,,
2025-06-19 07:00:00 GMT-4,8.7,1.32,4.078,6.464,81.3636,,
2025-06-19 07:05:00 GMT-4,8.42,1.288,4.0600000000000005,6.4319999999999995,79.8206,,
2025-06-19 07:10:00 GMT-4,8.3,1.288,4.0,6.398,78.685,,
2025-06-19 07:15:00 GMT-4,8.3,1.3,3.9859999999999998,6.39,78.8676,,
2025-06-19 07:20:00 GMT-4,8.3,1.288,3.978,6.388,78.7458,,
2025-06-19 07:25:00 GMT-4,8.3,1.286,3.978,6.39,78.8688,,
2025-06-19 07:30:00 GMT-4,8.3,1.306,3.974,6.39,79.042,,
2025-06-19 07:35:00 GMT-4,8.3,1.296,3.9899999999999998,6.39,79.0542,,
2025-06-19 07:40:00 GMT-4,8.34,1.31,3.9840000000000004,6.401999999999999,79.4314,,
2025-06-19 07:45:00 GMT-4,8.58,1.332,4.024,6.442,81.1518,,
2025-06-19 07:50:00 GMT-4,8.7,1.328,4.068,6.468000000000001,81.714,,
2025-06-19 07:55:00 GMT-4,8.7,1.32,4.078,6.476000000000001,81.5606,,
2025-06-19 08:00:00 GMT-4,8.8,1.34,4.0920000000000005,6.481999999999999,82.0164,,
2025-06-19 08:05:00 GMT-4,8.8,1.348,4.096,6.49,82.3536,,
2025-06-19 08:10:00 GMT-4,8.8,1.334,4.1,6.4959999999999996,82.463,,
2025-06-19 08:15:00 GMT-4,8.8,1.336,4.102,6.498,82.4398,,
2025-06-19 08:20:00 GMT-4,8.8,1.336,4.096,6.498,82.5278,,
2025-06-19 08:25:00 GMT-4,8.74,1.31,4.093999999999999,6.492,82.1672,,
2025-06-19 08:30:00 GMT-4,8.7,1.314,4.09,6.4879999999999995,82.1128,,
2025-06-19 08:35:00 GMT-4,8.78,1.328,4.086,6.498,82.5898,,
2025-06-19 08:40:00 GMT-4,8.8,1.314,4.093999999999999,6.502,82.5756,,
2025-06-19 08:45:00 GMT-4,8.8,1.316,4.096,6.51,82.7382,,
2025-06-19 08:50:00 GMT-4,8.8,1.328,4.106,6.516,83.1988,,
2025-06-19 08:55:00 GMT-4,8.8,1.3,4.114,6.5120000000000005,82.8354,,
2025-06-19 09:00:00 GMT-4,8.8,1.306,4.108,6.5120000000000005,82.7766,,
2025-06-19 09:05:00 GMT-4,8.8,1.298,4.11,6.518000000000001,82.7726,,
2025-06-19 09:10:00 GMT-4,8.8,1.31,4.108,6.518000000000001,83.0584,,
2025-06-19 09:15:00 GMT-4,8.88,1.314,4.12,6.529999999999999,83.5522,,
2025-06-19 09:20:00 GMT-4,8.9,1.302,4.128,6.537999999999999,83.5672,,
2025-06-19 09:25:00 GMT-4,8.9,1.31,4.138,6.542,83.8402,,
2025-06-19 09:30:00 GMT-4,8.9,1.318,4.136,6.545999999999999,84.1838,,
2025-06-19 09:35:00 GMT-4,8.9,1.298,4.146,6.552,84.1526,,
2025-06-19 09:40:00 GMT-4,8.96,1.312,4.148,6.56,84.4562,,
2025-06-19 09:45:00 GMT-4,9.0,1.328,4.1579999999999995,6.57,84.9106,,
2025-06-19 09:50:00 GMT-4,9.0,1.304,4.1659999999999995,6.5680000000000005,84.8484,,
2025-06-19 09:55:00 GMT-4,9.0,1.298,4.17,6.566,84.5216,,
2025-06-19 10:00:00 GMT-4,9.0,1.31,4.174,6.566,84.812,,
2025-06-19 10:05:00 GMT-4,9.0,1.308,4.176,6.57,85.0014,,
2025-06-19 10:10:00 GMT-4,9.0,1.302,4.184,6.5760000000000005,84.9878,,
2025-06-19 10:15:00 GMT-4,9.0,1.322,4.186,6.58,85.4364,,
2025-06-19 10:20:00 GMT-4,9.08,1.336,4.184,6.590000000000001,85.9598,,
2025-06-19 10:25:00 GMT-4,9.1,1.316,4.184,6.5840000000000005,85.8562,,
2025-06-19 10:30:00 GMT-4,9.1,1.324,4.186,6.5920000000000005,86.2006,,
2025-06-19 10:35:00 GMT-4,9.14,1.336,4.186,6.604000000000001,86.9338,,
2025-06-19 10:40:00 GMT-4,9.2,1.326,4.186,6.608,87.2202,,
2025-06-19 10:45:00 GMT-4,9.2,1.32,4.1899999999999995,6.609999999999999,87.268,,
2025-06-19 10:50:00 GMT-4,9.2,1.318,4.192,6.604000000000001,87.1418,,
2025-06-19 10:55:00 GMT-4,9.18,1.3,4.188000000000001,6.601999999999999,87.0014,,
2025-06-19 11:00:00 GMT-4,9.2,1.306,4.192,6.6,86.9906,,
2025-06-19 11:05:00 GMT-4,9.2,1.324,4.188000000000001,6.609999999999999,87.5318,,
2025-06-19 11:10:00 GMT-4,9.2,1.308,4.192,6.616,87.6834,,
2025-06-19 11:15:00 GMT-4,9.24,1.318,4.192,6.622,87.8732,,
2025-06-19 11:20:00 GMT-4,9.3,1.334,4.188000000000001,6.628,88.4288,,
2025-06-19 11:25:00 GMT-4,9.3,1.336,4.1899999999999995,6.63,88.9204,,
2025-06-19 11:30:00 GMT-4,9.3,1.306,4.186,6.63,88.6344,,
2025-06-19 11:35:00 GMT-4,9.3,1.312,4.186,6.63,88.8178,,
2025-06-19 11:40:00 GMT-4,9.38,1.326,4.188000000000001,6.638,89.3014,,
2025-06-19 11:45:00 GMT-4,9.4,1.332,4.1899999999999995,6.645999999999999,89.7678,,
2025-06-19 11:50:00 GMT-4,9.4,1.304,4.1899999999999995,6.65,89.6966,,
2025-06-19 11:55:00 GMT-4,9.4,1.31,4.184,6.65,89.9678,,
2025-06-19 12:00:00 GMT-4,9.48,1.32,4.184,6.651999999999999,90.3696,,
2025-06-19 12:05:00 GMT-4,9.12,1.332,4.1659999999999995,6.614,88.9344,,
2025-06-19 12:10:00 GMT-4,9.0,1.376,4.134,6.58,88.4742,,
2025-06-19 12:15:00 GMT-4,9.0,1.39,4.122,6.58,88.7918,,
2025-06-19 12:20:00 GMT-4,9.0,1.408,4.122,6.587999999999999,89.2776,,
2025-06-19 12:25:00 GMT-4,9.12,1.37,4.134,6.606,89.4938,,
2025-06-19 12:30:00 GMT-4,9.36,1.33,4.168,6.664,90.762,,
2025-06-19 12:35:00 GMT-4,9.14,1.308,4.174,6.644,89.8398,,
2025-06-19 12:40:00 GMT-4,8.92,1.316,4.144,6.598000000000001,88.4304,,
2025-06-19 12:45:00 GMT-4,8.92,1.318,4.138,6.6,88.5088,,
2025-06-19 12:50:00 GMT-4,8.62,1.286,4.128,6.562,86.5792,,
2025-06-19 12:55:00 GMT-4,8.6,1.326,4.122,6.566,87.127,,
2025-06-19 13:00:00 GMT-4,8.64,1.342,4.122,6.566,87.589,,
2025-06-19 13:05:00 GMT-4,8.76,1.328,4.136,6.586,88.1664,,
2025-06-19 13:10:00 GMT-4,9.02,1.374,4.1579999999999995,6.622,90.1244,,
2025-06-19 13:15:00 GMT-4,9.1,1.394,4.174,6.651999999999999,91.3228,,
2025-06-19 13:20:00 GMT-4,9.1,1.404,4.182,6.651999999999999,91.5914,,
2025-06-19 13:25:00 GMT-4,9.36,1.404,4.186,6.686,93.0916,,
2025-06-19 13:30:00 GMT-4,9.56,1.372,4.204,6.7219999999999995,94.224,,
2025-06-19 13:35:00 GMT-4,9.7,1.374,4.21,6.720000000000001,95.0366,,
2025-06-19 13:40:00 GMT-4,9.78,1.372,4.21,6.723999999999999,95.847,,
2025-06-19 13:45:00 GMT-4,9.82,1.366,4.208,6.723999999999999,96.3074,,
2025-06-19 13:50:00 GMT-4,9.9,1.35,4.2,6.726000000000001,96.5496,,
2025-06-19 13:55:00 GMT-4,9.9,1.348,4.188000000000001,6.7219999999999995,96.8762,,
2025-06-19 14:00:00 GMT-4,9.9,1.348,4.18,6.7219999999999995,97.2242,,
2025-06-19 14:05:00 GMT-4,9.9,1.35,4.18,6.726000000000001,97.4654,,
2025-06-19 14:10:00 GMT-4,9.9,1.352,4.18,6.723999999999999,97.8188,,
2025-06-19 14:15:00 GMT-4,9.9,1.334,4.176,6.723999999999999,97.83,,
2025-06-19 14:20:00 GMT-4,9.94,1.342,4.172,6.728,98.12,,
2025-06-19 14:25:00 GMT-4,10.0,1.346,4.174,6.7299999999999995,98.5916,,
2025-06-19 14:30:00 GMT-4,10.0,1.348,4.174,6.7299999999999995,99.091,,
2025-06-19 14:35:00 GMT-4,9.94,1.334,4.168,6.734,99.0966,,
2025-06-19 14:40:00 GMT-4,9.9,1.31,4.1659999999999995,6.731999999999999,98.6922,,
2025-06-19 14:45:00 GMT-4,9.9,1.312,4.1659999999999995,6.728,98.8662,,
2025-06-19 14:50:00 GMT-4,9.9,1.326,4.17,6.74,99.3294,,
2025-06-19 14:55:00 GMT-4,9.9,1.332,4.172,6.742,99.7734,,
2025-06-19 15:00:00 GMT-4,9.9,1.32,4.168,6.744,99.7968,,
2025-06-19 15:05:00 GMT-4,9.9,1.314,4.17,6.75,99.8752,,
2025-06-19 15:10:00 GMT-4,9.9,1.324,4.1659999999999995,6.742,99.9742,,
2025-06-19 15:15:00 GMT-4,9.9,1.32,4.168,6.748,100.2772,,
2025-06-19 15:20:00 GMT-4,9.9,1.302,4.168,6.75,100.0062,,
2025-06-19 15:25:00 GMT-4,9.9,1.312,4.164,6.756,100.5426,,
2025-06-19 15:30:00 GMT-4,9.9,1.326,4.176,6.76,101.0444,,
2025-06-19 15:35:00 GMT-4,10.0,1.332,4.174,6.766,101.6196,,
2025-06-19 15:40:00 GMT-4,10.0,1.334,4.17,6.7700000000000005,102.2824,,
2025-06-19 15:45:00 GMT-4,10.0,1.33,4.144,6.766,102.5962,,
2025-06-19 15:50:00 GMT-4,10.0,1.31,4.13,6.76,102.5338,,
2025-06-19 15:55:00 GMT-4,10.0,1.31,4.128,6.7700000000000005,102.9456,,
2025-06-19 16:00:00 GMT-4,10.08,1.316,4.1259999999999994,6.7700000000000005,103.3876,,
2025-06-19 16:05:00 GMT-4,10.08,1.306,4.122,6.766,103.2754,,
2025-06-19 16:10:00 GMT-4,10.0,1.284,4.128,6.76,102.8956,,
2025-06-19 16:15:00 GMT-4,10.0,1.286,4.12,6.768000000000001,103.2446,,
2025-06-19 16:20:00 GMT-4,10.1,1.304,4.114,6.776000000000001,103.74,,
2025-06-19 16:25:00 GMT-4,10.1,1.306,4.11,6.779999999999999,104.286,,
2025-06-19 16:30:00 GMT-4,10.1,1.278,4.106,6.7780000000000005,104.0184,,
2025-06-19 16:35:00 GMT-4,10.1,1.286,4.106,6.779999999999999,104.3558,,
2025-06-19 16:40:00 GMT-4,10.1,1.304,4.1,6.786,104.9756,,
2025-06-19 16:45:00 GMT-4,10.1,1.294,4.104,6.790000000000001,105.2726,,
2025-06-19 16:50:00 GMT-4,10.1,1.236,4.106,6.790000000000001,104.9344,,
2025-06-19 16:55:00 GMT-4,10.1,1.188,4.1,6.786,104.1388,,
2025-06-19 17:00:00 GMT-4,10.08,1.192,4.098,6.787999999999999,104.275,,
2025-06-19 17:05:00 GMT-4,10.1,1.214,4.0920000000000005,6.795999999999999,105.1164,,
2025-06-19 17:10:00 GMT-4,10.1,1.22,4.0920000000000005,6.808,105.6348,,
2025-06-19 17:15:00 GMT-4,6.46,1.412,3.9479999999999995,5.664,21.1166,,
2025-06-19 17:20:00 GMT-4,4.12,1.51,3.726,5.118,0.0,,
2025-06-19 17:25:00 GMT-4,3.02,1.546,3.53,4.75,0.0,,
2025-06-19 17:30:00 GMT-4,2.25,1.595,3.3299999999999996,4.385,0.0,,
2025-06-19 17:35:00 GMT-4,2.0,1.618,3.2340000000000004,4.224,0.0,,
2025-06-19 17:40:00 GMT-4,1.82,1.65,3.116,4.056,0.0,,
2025-06-19 17:45:00 GMT-4,1.8,1.678,3.0100000000000002,3.864,0.0,,
2025-06-19 17:50:00 GMT-4,1.8,1.71,2.924,3.7380000000000004,0.0,,
2025-06-19 17:55:00 GMT-4,1.8,1.738,2.842,3.626,0.0,,
2025-06-19 18:00:00 GMT-4,1.8,1.762,2.768,3.5140000000000002,0.0,,
2025-06-19 18:05:00 GMT-4,1.86,1.788,2.698,3.414,0.0,,
2025-06-19 18:10:00 GMT-4,1.9,1.812,2.634,3.31,0.0,,
2025-06-19 18:15:00 GMT-4,1.9,1.838,2.566,3.048,0.0,,
2025-06-19 18:20:00 GMT-4,1.9,1.862,2.512,2.798,0.0,,
2025-06-19 18:25:00 GMT-4,1.94,1.884,2.4579999999999997,2.658,0.0,,
2025-06-19 18:30:00 GMT-4,2.0,1.906,2.408,2.584,0.0,,
2025-06-19 18:35:00 GMT-4,2.0,1.926,2.3600000000000003,2.5260000000000002,0.0,,
2025-06-19 18:40:00 GMT-4,2.0,1.948,2.316,2.4739999999999998,0.0,,
2025-06-19 18:45:00 GMT-4,2.0,1.97,2.27,2.448,0.0,,
2025-06-19 18:50:00 GMT-4,2.1,1.99,2.2199999999999998,2.4059999999999997,0.0,,
2025-06-19 18:55:00 GMT-4,2.1,2.01,2.18,2.38,0.0,,
2025-06-19 19:00:00 GMT-4,2.1,2.028,2.138,2.3739999999999997,0.0,,
2025-06-19 19:05:00 GMT-4,2.1,2.05,2.1,2.37,0.0,,
2025-06-19 19:10:00 GMT-4,2.1,2.068,2.064,2.362,0.0,,
2025-06-19 19:15:00 GMT-4,2.18,2.086,2.0260000000000002,2.342,0.0,,
2025-06-19 19:20:00 GMT-4,2.2,2.104,1.9940000000000002,2.324,0.0,,
2025-06-19 19:25:00 GMT-4,2.2,2.122,1.9620000000000002,2.31,0.0,,
2025-06-19 19:30:00 GMT-4,2.2,2.14,1.9300000000000002,2.3,0.0,,
2025-06-19 19:35:00 GMT-4,2.2,2.156,1.8980000000000001,2.2920000000000003,0.0,,
2025-06-19 19:40:00 GMT-4,2.22,2.174,1.8699999999999999,2.278,0.0,,
2025-06-19 19:45:00 GMT-4,2.3,2.19,1.842,2.2600000000000002,0.0,,
2025-06-19 19:50:00 GMT-4,2.3,2.206,1.816,2.27,0.0,,
2025-06-19 19:55:00 GMT-4,2.3,2.224,1.7899999999999998,2.27,0.0,,
2025-06-19 20:00:00 GMT-4,2.3,2.24,1.762,2.27,0.0,,
2025-06-19 20:05:00 GMT-4,2.3,2.256,1.738,2.27,0.0,,
2025-06-19 20:10:00 GMT-4,2.3,2.272,1.7120000000000002,2.27,0.0,,
2025-06-19 20:15:00 GMT-4,2.4,2.286,1.6920000000000002,2.27,0.0,,
2025-06-19 20:20:00 GMT-4,2.4,2.304,1.668,2.262,0.0,,
2025-06-19 20:25:00 GMT-4,2.4,2.32,1.6420000000000001,2.2600000000000002,0.0,,
2025-06-19 20:30:00 GMT-4,2.4,2.334,1.6219999999999999,2.254,0.0,,
2025-06-19 20:35:00 GMT-4,2.4,2.35,1.61,2.25,0.0,,
2025-06-19 20:40:00 GMT-4,2.4,2.366,1.592,2.246,0.0,,
2025-06-19 20:45:00 GMT-4,2.48,2.382,1.574,2.2399999999999998,0.0,,
2025-06-19 20:50:00 GMT-4,2.5,2.396,1.556,2.234,0.0,,
2025-06-19 20:55:00 GMT-4,2.5,2.41,1.54,2.23,0.0,,
2025-06-19 21:00:00 GMT-4,2.5,2.426,1.524,2.222,0.0,,
2025-06-19 21:05:00 GMT-4,2.5,2.44,1.506,2.2199999999999998,0.0,,
2025-06-19 21:10:00 GMT-4,2.5,2.456,1.494,2.212,0.0,,
2025-06-19 21:15:00 GMT-4,2.54,2.474,1.48,2.2079999999999997,0.0,,
2025-06-19 21:20:00 GMT-4,2.6,2.486,1.466,2.2,0.0,,
2025-06-19 21:25:00 GMT-4,2.6,2.504,1.454,2.196,0.0,,
2025-06-19 21:30:00 GMT-4,2.6,2.516,1.442,2.19,0.0,,
2025-06-19 21:35:00 GMT-4,2.6,2.534,1.4380000000000002,2.19,0.0,,
2025-06-19 21:40:00 GMT-4,2.6,2.546,1.4300000000000002,2.182,0.0,,
2025-06-19 21:45:00 GMT-4,2.6,2.56,1.4300000000000002,2.18,0.0,,
2025-06-19 21:50:00 GMT-4,2.66,2.576,1.42,2.18,0.0,,
2025-06-19 21:55:00 GMT-4,2.7,2.59,1.4140000000000001,2.18,0.0,,
2025-06-19 22:00:00 GMT-4,2.7,2.604,1.41,2.178,0.0,,
2025-06-19 22:05:00 GMT-4,2.7,2.6175,1.4,2.1774999999999998,0.0,,
2025-06-19 22:10:00 GMT-4,2.7,2.64,1.3900000000000001,2.17,0.0,,
2025-06-19 22:15:00 GMT-4,2.7,2.646,1.3900000000000001,2.17,0.0,,
2025-06-19 22:20:00 GMT-4,2.7,2.66,1.384,2.17,0.0,,
2025-06-19 22:25:00 GMT-4,2.76,2.676,1.374,2.17,0.0,,
2025-06-19 22:30:00 GMT-4,2.8,2.69,1.364,2.17,0.0,,
2025-06-19 22:35:00 GMT-4,2.8,2.706,1.3519999999999999,2.162,0.0,,
2025-06-19 22:40:00 GMT-4,2.8,2.718,1.342,2.16,0.0,,
2025-06-19 22:45:00 GMT-4,2.8,2.732,1.334,2.1559999999999997,0.0,,
2025-06-19 22:50:00 GMT-4,2.8,2.746,1.324,2.15,0.0,,
2025-06-19 22:55:00 GMT-4,2.8,2.758,1.316,2.15,0.0,,
2025-06-19 23:00:00 GMT-4,2.82,2.774,1.3039999999999998,2.1420000000000003,0.0,,
2025-06-19 23:05:00 GMT-4,2.9,2.786,12.94,2.1399999999999997,0.0,,
2025-06-19 23:10:00 GMT-4,2.9,2.8,12.82,2.1399999999999997,0.0,,
2025-06-19 23:15:00 GMT-4,2.9,2.814,12.72,2.134,0.0,,
2025-06-19 23:20:00 GMT-4,2.78,2.662,12.58,2.1239999999999997,-0.0194,,
2025-06-19 23:25:00 GMT-4,2.32,2.002,12.38,2.0940000000000003,-0.1386,,
2025-06-19 23:30:00 GMT-4,1.76,1.564,12.3,1.996,-0.1644,,
2025-06-19 23:35:00 GMT-4,1.52,1.406,12.4,1.902,-0.1554,,
2025-06-19 23:40:00 GMT-4,1.32,1.216,12.46,1.846,-0.1442,,
2025-06-19 23:45:00 GMT-4,1.14,0.996,12.5,1.802,-0.1372,,
2025-06-19 23:50:00 GMT-4,0.94,0.832,12.56,1.764,-0.124,,
2025-06-19 23:55:00 GMT-4,0.92,0.848,12.54,1.73,-0.1038,,
2025-06-20 00:00:00 GMT-4,1.34,1.28,12.6,1.7239999999999998,-0.1216,,
2025-06-20 00:05:00 GMT-4,1.5,1.434,12.82,1.7120000000000002,-0.1438,,
2025-06-20 00:10:00 GMT-4,1.56,1.486,1.3119999999999998,1.722,-0.1458,,
2025-06-20 00:15:00 GMT-4,1.6,1.508,1.3279999999999998,1.73,-0.148,,
2025-06-20 00:20:00 GMT-4,1.6,1.514,1.338,1.7399999999999998,-0.1482,,
2025-06-20 00:25:00 GMT-4,4.74,1.502,1.8820000000000001,3.4979999999999998,34.3916,,
2025-06-20 00:30:00 GMT-4,9.16,1.436,3.4259999999999997,5.95,73.0532,,
2025-06-20 00:35:00 GMT-4,8.92,1.43,3.842,6.086,71.0832,,
2025-06-20 00:40:00 GMT-4,8.66,1.438,3.914,6.09,69.393,,
2025-06-20 00:45:00 GMT-4,8.58,1.452,3.934,6.09,68.9736,,
2025-06-20 00:50:00 GMT-4,8.5,1.452,3.942,6.09,68.7942,,
2025-06-20 00:55:00 GMT-4,8.46,1.446,3.946,6.088,68.3826,,
2025-06-20 01:00:00 GMT-4,8.62,1.378,3.9520000000000004,6.11,68.4386,,
2025-06-20 01:05:00 GMT-4,8.7,1.354,3.9880000000000004,6.142,68.8296,,
2025-06-20 01:10:00 GMT-4,8.92,1.378,4.016,6.162,69.853,,
2025-06-20 01:15:00 GMT-4,9.08,1.35,4.05,6.188000000000001,70.4388,,
2025-06-20 01:20:00 GMT-4,9.16,1.35,4.086,6.194,70.8124,,
2025-06-20 01:25:00 GMT-4,9.22,1.356,4.096,6.2,71.1006,,
2025-06-20 01:30:00 GMT-4,9.3,1.354,4.1,6.2,71.1826,,
2025-06-20 01:35:00 GMT-4,9.3,1.346,4.106,6.2,71.098,,
2025-06-20 01:40:00 GMT-4,9.3,1.358,4.114,6.202,71.1652,,
2025-06-20 01:45:00 GMT-4,9.3,1.352,4.1259999999999994,6.204,71.2644,,
2025-06-20 01:50:00 GMT-4,9.3,1.34,4.13,6.204,71.2472,,
2025-06-20 01:55:00 GMT-4,9.3,1.336,4.1240000000000006,6.202,71.1608,,
2025-06-20 02:00:00 GMT-4,9.3,1.332,4.118,6.2,71.0606,,
2025-06-20 02:05:00 GMT-4,9.3,1.332,4.118,6.2,70.9728,,
2025-06-20 02:10:00 GMT-4,9.3,1.33,4.106,6.194,70.973,,
2025-06-20 02:15:00 GMT-4,9.24,1.328,4.1,6.192,70.8754,,
2025-06-20 02:20:00 GMT-4,9.22,1.324,4.106,6.192,70.8508,,
2025-06-20 02:25:00 GMT-4,9.2,1.32,4.102,6.1899999999999995,70.7242,,
2025-06-20 02:30:00 GMT-4,9.2,1.322,4.096,6.1899999999999995,70.6754,,
2025-06-20 02:35:00 GMT-4,9.2,1.32,4.098,6.184,70.5674,,
2025-06-20 02:40:00 GMT-4,9.2,1.32,4.098,6.182,70.652,,
2025-06-20 02:45:00 GMT-4,9.2,1.316,4.102,6.192,70.8432,,
2025-06-20 02:50:00 GMT-4,9.24,1.316,4.112,6.2,70.908,,
2025-06-20 02:55:00 GMT-4,9.26,1.312,4.114,6.2,70.9222,,
2025-06-20 03:00:00 GMT-4,9.24,1.31,4.112,6.2,70.8586,,
2025-06-20 03:05:00 GMT-4,9.2,1.31,4.104,6.196,70.6952,,
2025-06-20 03:10:00 GMT-4,9.2,1.29,4.098,6.1899999999999995,70.4966,,
2025-06-20 03:15:00 GMT-4,9.2,1.28,4.096,6.1899999999999995,70.3972,,
2025-06-20 03:20:00 GMT-4,9.2,1.29,4.096,6.194,70.518,,
2025-06-20 03:25:00 GMT-4,9.2,1.292,4.093999999999999,6.192,70.5036,,
2025-06-20 03:30:00 GMT-4,9.2,1.284,4.093999999999999,6.1899999999999995,70.423,,
2025-06-20 03:35:00 GMT-4,9.14,1.29,4.1,6.1899999999999995,70.4448,,
2025-06-20 03:40:00 GMT-4,9.1,1.274,4.096,6.1899999999999995,70.2824,,
2025-06-20 03:45:00 GMT-4,9.1,1.27,4.09,6.184,70.1592,,
2025-06-20 03:50:00 GMT-4,9.1,1.282,4.082,6.18,70.1314,,
2025-06-20 03:55:00 GMT-4,9.1,1.266,4.07,6.18,69.9444,,
2025-06-20 04:00:00 GMT-4,9.06,1.266,4.07,6.18,69.8018,,
2025-06-20 04:05:00 GMT-4,9.02,1.278,4.0600000000000005,6.178,69.9376,,
2025-06-20 04:10:00 GMT-4,9.1,1.28,4.066,6.18,70.123,,
2025-06-20 04:15:00 GMT-4,9.04,1.26,4.074,6.18,69.9278,,
2025-06-20 04:20:00 GMT-4,9.0,1.27,4.072,6.18,69.9828,,
2025-06-20 04:25:00 GMT-4,9.08,1.28,4.076,6.182,70.241,,
2025-06-20 04:30:00 GMT-4,9.04,1.25,4.076,6.18,69.9024,,
2025-06-20 04:35:00 GMT-4,9.0,1.254,4.07,6.17,69.6268,,
2025-06-20 04:40:00 GMT-4,9.04,1.268,4.064,6.17,69.7804,,
2025-06-20 04:45:00 GMT-4,9.0,1.256,4.0600000000000005,6.17,69.6608,,
2025-06-20 04:50:00 GMT-4,9.0,1.262,4.0520000000000005,6.17,69.6384,,
2025-06-20 04:55:00 GMT-4,9.08,1.28,4.0600000000000005,6.176,70.038,,
2025-06-20 05:00:00 GMT-4,9.1,1.27,4.066,6.186,70.426,,
2025-06-20 05:05:00 GMT-4,9.16,1.254,4.086,6.194,70.478,,
2025-06-20 05:10:00 GMT-4,9.24,1.266,4.11,6.206,70.956,,
2025-06-20 05:15:00 GMT-4,9.3,1.242,4.136,6.2219999999999995,71.1662,,
2025-06-20 05:20:00 GMT-4,9.32,1.256,4.146,6.2299999999999995,71.4026,,
2025-06-20 05:25:00 GMT-4,8.94,1.274,4.118,6.2,69.9018,,
2025-06-20 05:30:00 GMT-4,8.72,1.274,4.056,6.16,68.9298,,
2025-06-20 05:35:00 GMT-4,8.7,1.302,4.032,6.152,69.0184,,
2025-06-20 05:40:00 GMT-4,8.78,1.338,4.029999999999999,6.154,69.473,,
2025-06-20 05:45:00 GMT-4,8.82,1.35,4.044,6.16,69.8302,,
2025-06-20 05:50:00 GMT-4,8.88,1.342,4.046,6.164,69.9244,,
2025-06-20 05:55:00 GMT-4,8.92,1.294,4.054,6.1659999999999995,69.617,,
2025-06-20 06:00:00 GMT-4,9.2,1.282,4.098,6.206,70.8428,,
2025-06-20 06:05:00 GMT-4,9.3,1.254,4.14,6.226,71.1258,,
2025-06-20 06:10:00 GMT-4,9.38,1.258,4.1579999999999995,6.236,71.4636,,
2025-06-20 06:15:00 GMT-4,9.0,1.256,4.14,6.206,70.0452,,
2025-06-20 06:20:00 GMT-4,8.9,1.262,4.088,6.178,69.3618,,
2025-06-20 06:25:00 GMT-4,8.9,1.288,4.068,6.174,69.6916,,
2025-06-20 06:30:00 GMT-4,8.9,1.27,4.0600000000000005,6.174,69.6794,,
2025-06-20 06:35:00 GMT-4,8.92,1.284,4.0600000000000005,6.18,69.9292,,
2025-06-20 06:40:00 GMT-4,9.0,1.376,4.068,6.182,70.8476,,
2025-06-20 06:45:00 GMT-4,8.94,1.382,4.0600000000000005,6.178,70.8882,,
2025-06-20 06:50:00 GMT-4,9.02,1.376,4.058,6.174,70.9278,,
2025-06-20 06:55:00 GMT-4,9.22,1.336,4.1,6.21,71.7298,,
2025-06-20 07:00:00 GMT-4,9.3,1.3,4.138,6.220000000000001,71.714,,
2025-06-20 07:05:00 GMT-4,9.14,1.276,4.132,6.215999999999999,70.8914,,
2025-06-20 07:10:00 GMT-4,8.8,1.312,4.07,6.17,69.5112,,
2025-06-20 07:15:00 GMT-4,8.8,1.352,4.04,6.16,69.7658,,
2025-06-20 07:20:00 GMT-4,8.8,1.37,4.034000000000001,6.162,70.1226,,
2025-06-20 07:25:00 GMT-4,8.78,1.366,4.024,6.1579999999999995,69.949,,
2025-06-20 07:30:00 GMT-4,8.92,1.306,4.036,6.172,70.2056,,
2025-06-20 07:35:00 GMT-4,9.08,1.282,4.08,6.1979999999999995,70.6178,,
2025-06-20 07:40:00 GMT-4,9.14,1.282,4.098,6.214,71.0326,,
2025-06-20 07:45:00 GMT-4,9.22,1.286,4.1240000000000006,6.2219999999999995,71.393,,
2025-06-20 07:50:00 GMT-4,9.3,1.292,4.14,6.224,71.4594,,
2025-06-20 07:55:00 GMT-4,9.3,1.284,4.146,6.232,71.7354,,
2025-06-20 08:00:00 GMT-4,9.3,1.262,4.142,6.234,71.4938,,
2025-06-20 08:05:00 GMT-4,9.3,1.272,4.128,6.224,71.2102,,
2025-06-20 08:10:00 GMT-4,9.3,1.298,4.1259999999999994,6.220000000000001,71.4044,,
2025-06-20 08:15:00 GMT-4,9.3,1.276,4.136,6.2299999999999995,71.4714,,
2025-06-20 08:20:00 GMT-4,9.3,1.28,4.144,6.2299999999999995,71.5554,,
2025-06-20 08:25:00 GMT-4,9.3,1.274,4.144,6.24,71.816,,
2025-06-20 08:30:00 GMT-4,9.3,1.248,4.148,6.236,71.4182,,
2025-06-20 08:35:00 GMT-4,9.3,1.266,4.136,6.2299999999999995,71.417,,
2025-06-20 08:40:00 GMT-4,9.3,1.28,4.138,6.236,71.7826,,
2025-06-20 08:45:00 GMT-4,9.34,1.26,4.148,6.24,71.6678,,
2025-06-20 08:50:00 GMT-4,9.4,1.258,4.1579999999999995,6.24,71.5544,,
2025-06-20 08:55:00 GMT-4,9.3,1.268,4.156000000000001,6.238,71.5838,,
2025-06-20 09:00:00 GMT-4,9.3,1.246,4.152,6.2299999999999995,71.0264,,
2025-06-20 09:05:00 GMT-4,9.3,1.258,4.154,6.2299999999999995,71.4782,,
2025-06-20 09:10:00 GMT-4,9.4,1.264,4.16,6.24,71.7834,,
2025-06-20 09:15:00 GMT-4,9.4,1.264,4.164,6.252000000000001,72.0712,,
2025-06-20 09:20:00 GMT-4,9.4,1.262,4.162,6.252000000000001,72.2476,,
2025-06-20 09:25:00 GMT-4,9.4,1.254,4.168,6.25,72.0242,,
2025-06-20 09:30:00 GMT-4,9.5,1.264,4.174,6.25,72.0662,,
2025-06-20 09:35:00 GMT-4,9.5,1.258,4.182,6.256,72.2064,,
2025-06-20 09:40:00 GMT-4,9.52,1.268,4.188000000000001,6.2700000000000005,72.675,,
2025-06-20 09:45:00 GMT-4,9.6,1.242,4.1899999999999995,6.2700000000000005,72.623,,
2025-06-20 09:50:00 GMT-4,9.6,1.25,4.1899999999999995,6.2700000000000005,72.82,,
2025-06-20 09:55:00 GMT-4,9.64,1.27,4.194,6.2700000000000005,73.0936,,
2025-06-20 10:00:00 GMT-4,9.7,1.244,4.194,6.2700000000000005,73.0036,,
2025-06-20 10:05:00 GMT-4,9.7,1.25,4.1899999999999995,6.274,73.0726,,
2025-06-20 10:10:00 GMT-4,9.74,1.27,4.1899999999999995,6.2780000000000005,73.4374,,
2025-06-20 10:15:00 GMT-4,9.8,1.258,4.192,6.276,73.5774,,
2025-06-20 10:20:00 GMT-4,9.8,1.256,4.1899999999999995,6.272,73.412,,
2025-06-20 10:25:00 GMT-4,9.84,1.272,4.1899999999999995,6.279999999999999,73.7476,,
2025-06-20 10:30:00 GMT-4,9.9,1.276,4.1899999999999995,6.279999999999999,74.137,,
2025-06-20 10:35:00 GMT-4,9.9,1.242,4.184,6.279999999999999,73.9428,,
2025-06-20 10:40:00 GMT-4,9.9,1.256,4.184,6.279999999999999,74.0884,,
2025-06-20 10:45:00 GMT-4,10.0,1.282,4.182,6.279999999999999,74.3852,,
2025-06-20 10:50:00 GMT-4,10.0,1.288,4.18,6.2780000000000005,74.6264,,
2025-06-20 10:55:00 GMT-4,10.0,1.254,4.182,6.284000000000001,74.6118,,
2025-06-20 11:00:00 GMT-4,10.06,1.266,4.184,6.29,74.8708,,
2025-06-20 11:05:00 GMT-4,10.1,1.272,4.1899999999999995,6.284000000000001,75.1234,,
2025-06-20 11:10:00 GMT-4,10.1,1.252,4.1899999999999995,6.288,75.1452,,
2025-06-20 11:15:00 GMT-4,10.14,1.256,4.1899999999999995,6.288,75.2848,,
2025-06-20 11:20:00 GMT-4,10.2,1.284,4.194,6.29,75.6988,,
2025-06-20 11:25:00 GMT-4,10.28,1.3,4.194,6.29,76.0822,,
2025-06-20 11:30:00 GMT-4,10.3,1.264,4.1899999999999995,6.288,75.9544,,
2025-06-20 11:35:00 GMT-4,10.3,1.264,4.1899999999999995,6.288,75.9678,,
2025-06-20 11:40:00 GMT-4,10.3,1.284,4.186,6.282,76.1816,,
2025-06-20 11:45:00 GMT-4,10.38,1.296,4.182,6.282,76.3268,,
2025-06-20 11:50:00 GMT-4,10.4,1.258,4.182,6.282,76.1862,,
2025-06-20 11:55:00 GMT-4,10.16,1.254,4.1659999999999995,6.252000000000001,75.2868,,
2025-06-20 12:00:00 GMT-4,9.88,1.284,4.128,6.21,74.2732,,
2025-06-20 12:05:00 GMT-4,9.66,1.282,4.11,6.1979999999999995,73.6134,,
2025-06-20 12:10:00 GMT-4,9.32,1.298,4.098,6.17,71.8574,,
2025-06-20 12:15:00 GMT-4,9.3,1.366,4.098,6.178,72.246,,
2025-06-20 12:20:00 GMT-4,9.3,1.414,4.093999999999999,6.18,72.7366,,
2025-06-20 12:25:00 GMT-4,9.38,1.454,4.1,6.188000000000001,73.3648,,
2025-06-20 12:30:00 GMT-4,9.4,1.466,4.11,6.2,73.7172,,
2025-06-20 12:35:00 GMT-4,9.6,1.464,4.114,6.212,74.5136,,
2025-06-20 12:40:00 GMT-4,10.02,1.372,4.15,6.264,75.7738,,
2025-06-20 12:45:00 GMT-4,10.32,1.338,4.1899999999999995,6.296,76.8206,,
2025-06-20 12:50:00 GMT-4,10.42,1.308,4.2,6.3,77.1284,,
2025-06-20 12:55:00 GMT-4,10.5,1.32,4.196,6.292,77.4836,,
2025-06-20 13:00:00 GMT-4,10.56,1.328,4.1979999999999995,6.288,77.9984,,
2025-06-20 13:05:00 GMT-4,10.6,1.33,4.192,6.279999999999999,78.113,,
2025-06-20 13:10:00 GMT-4,10.6,1.306,4.188000000000001,6.2780000000000005,78.0016,,
2025-06-20 13:15:00 GMT-4,10.6,1.308,4.1899999999999995,6.282,78.1464,,
2025-06-20 13:20:00 GMT-4,10.66,1.334,4.176,6.279999999999999,78.5316,,
2025-06-20 13:25:00 GMT-4,10.7,1.334,4.1579999999999995,6.272,78.5932,,
2025-06-20 13:30:00 GMT-4,10.7,1.324,4.146,6.264,78.6298,,
2025-06-20 13:35:00 GMT-4,10.56,1.304,4.134,6.244,78.0352,,
2025-06-20 13:40:00 GMT-4,10.22,1.332,4.106,6.188000000000001,76.6496,,
2025-06-20 13:45:00 GMT-4,10.2,1.362,4.1,6.188000000000001,76.759,,
2025-06-20 13:50:00 GMT-4,10.3,1.374,4.106,6.192,77.0098,,
2025-06-20 13:55:00 GMT-4,10.24,1.38,4.1,6.1899999999999995,77.0646,,
2025-06-20 14:00:00 GMT-4,10.44,1.332,4.118,6.226,77.6246,,
2025-06-20 14:05:00 GMT-4,10.6,1.306,4.14,6.247999999999999,77.9816,,
2025-06-20 14:10:00 GMT-4,10.6,1.302,4.14,6.252000000000001,78.0188,,
2025-06-20 14:15:00 GMT-4,10.64,1.31,4.134,6.25,78.1628,,
2025-06-20 14:20:00 GMT-4,10.66,1.318,4.134,6.25,78.2502,,
2025-06-20 14:25:00 GMT-4,10.7,1.328,4.14,6.258,78.5668,,
2025-06-20 14:30:00 GMT-4,10.7,1.332,4.14,6.26,78.7876,,
2025-06-20 14:35:00 GMT-4,10.7,1.336,4.14,6.26,78.8844,,
2025-06-20 14:40:00 GMT-4,10.7,1.346,4.14,6.262,79.0702,,
2025-06-20 14:45:00 GMT-4,10.76,1.352,4.14,6.2700000000000005,79.3232,,
2025-06-20 14:50:00 GMT-4,10.78,1.342,4.144,6.262,79.3,,
2025-06-20 14:55:00 GMT-4,10.7,1.342,4.136,6.26,79.293,,
2025-06-20 15:00:00 GMT-4,10.7,1.336,4.128,6.25,79.168,,
2025-06-20 15:05:00 GMT-4,10.7,1.334,4.122,6.25,79.0908,,
2025-06-20 15:10:00 GMT-4,10.7,1.326,4.118,6.246,79.0146,,
2025-06-20 15:15:00 GMT-4,10.7,1.304,4.118,6.234,78.472,,
2025-06-20 15:20:00 GMT-4,10.7,1.308,4.114,6.2299999999999995,78.4136,,
2025-06-20 15:25:00 GMT-4,10.7,1.316,4.11,6.238,78.6822,,
2025-06-20 15:30:00 GMT-4,10.7,1.326,4.112,6.238,78.7938,,
2025-06-20 15:35:00 GMT-4,10.66,1.302,4.112,6.238,78.6588,,
2025-06-20 15:40:00 GMT-4,10.6,1.302,4.104,6.232,78.543,,
2025-06-20 15:45:00 GMT-4,10.6,1.312,4.1,6.2219999999999995,78.4306,,
2025-06-20 15:50:00 GMT-4,10.6,1.314,4.0920000000000005,6.220000000000001,78.4362,,
2025-06-20 15:55:00 GMT-4,10.6,1.316,4.09,6.224,78.6108,,
2025-06-20 16:00:00 GMT-4,10.6,1.326,4.09,6.232,78.9854,,
2025-06-20 16:05:00 GMT-4,10.6,1.304,4.098,6.2299999999999995,78.7484,,
2025-06-20 16:10:00 GMT-4,10.6,1.31,4.0920000000000005,6.226,78.4646,,
2025-06-20 16:15:00 GMT-4,10.6,1.306,4.0920000000000005,6.220000000000001,78.2892,,
2025-06-20 16:20:00 GMT-4,10.6,1.304,4.0920000000000005,6.220000000000001,78.1628,,
2025-06-20 16:25:00 GMT-4,10.6,1.314,4.09,6.224,78.4066,,
2025-06-20 16:30:00 GMT-4,10.6,1.308,4.0920000000000005,6.2219999999999995,78.5048,,
2025-06-20 16:35:00 GMT-4,10.6,1.29,4.09,6.215999999999999,77.9802,,
2025-06-20 16:40:00 GMT-4,10.6,1.3,4.086,6.2219999999999995,78.289,,
2025-06-20 16:45:00 GMT-4,10.6,1.316,4.09,6.2299999999999995,78.6162,,
2025-06-20 16:50:00 GMT-4,10.56,1.32,4.088,6.226,78.5458,,
2025-06-20 16:55:00 GMT-4,10.54,1.298,4.088,6.220000000000001,78.3072,,
2025-06-20 17:00:00 GMT-4,10.5,1.29,4.08,6.215999999999999,78.0874,,
2025-06-20 17:05:00 GMT-4,10.5,1.302,4.082,6.212,78.1686,,
2025-06-20 17:10:00 GMT-4,10.5,1.31,4.08,6.218,78.3426,,
2025-06-20 17:15:00 GMT-4,10.5,1.31,4.078,6.212,78.2478,,
2025-06-20 17:20:00 GMT-4,10.5,1.288,4.08,6.208,77.8628,,
2025-06-20 17:25:00 GMT-4,10.5,1.298,4.078,6.204,77.8874,,
2025-06-20 17:30:00 GMT-4,10.5,1.308,4.08,6.218,78.4232,,
2025-06-20 17:35:00 GMT-4,10.42,1.274,4.078,6.208,77.7844,,
2025-06-20 17:40:00 GMT-4,9.88,1.3,4.056,6.16,75.403,,
2025-06-20 17:45:00 GMT-4,9.8,1.34,4.05,6.172,75.1778,,
2025-06-20 17:50:00 GMT-4,9.78,1.374,4.05,6.178,75.387,,
2025-06-20 17:55:00 GMT-4,9.7,1.39,4.0520000000000005,6.18,75.3788,,
2025-06-20 18:00:00 GMT-4,9.7,1.39,4.05,6.18,75.4624,,
2025-06-20 18:05:00 GMT-4,9.7,1.392,4.058,6.18,75.4862,,
2025-06-20 18:10:00 GMT-4,9.7,1.396,4.05,6.18,75.405,,
2025-06-20 18:15:00 GMT-4,9.86,1.392,4.056,6.1899999999999995,75.726,,
2025-06-20 18:20:00 GMT-4,10.1,1.338,4.0920000000000005,6.228,76.581,,
2025-06-20 18:25:00 GMT-4,10.1,1.296,4.1,6.2299999999999995,76.4076,,
2025-06-20 18:30:00 GMT-4,10.2,1.3,4.1,6.2299999999999995,76.5784,,
2025-06-20 18:35:00 GMT-4,10.2,1.278,4.1,6.2299999999999995,76.6,,
2025-06-20 18:40:00 GMT-4,10.2,1.286,4.102,6.2299999999999995,76.597,,
2025-06-20 18:45:00 GMT-4,10.2,1.312,4.104,6.24,77.45,,
2025-06-20 18:50:00 GMT-4,10.2,1.318,4.11,6.24,77.6846,,
2025-06-20 18:55:00 GMT-4,10.2,1.296,4.104,6.234,77.4204,,
2025-06-20 19:00:00 GMT-4,10.2,1.302,4.102,6.234,77.53,,
2025-06-20 19:05:00 GMT-4,10.2,1.312,4.102,6.238,77.6228,,
2025-06-20 19:10:00 GMT-4,10.2,1.298,4.114,6.236,77.4916,,
2025-06-20 19:15:00 GMT-4,6.2,1.272,3.9219999999999997,5.384,13.3768,,
2025-06-20 19:20:00 GMT-4,4.26,1.28,3.6759999999999997,4.862,-0.1468,,
2025-06-20 19:25:00 GMT-4,3.1,1.262,3.476,4.504,-0.1474,,
2025-06-20 19:30:00 GMT-4,2.4,1.272,3.314,4.2219999999999995,-0.1478,,
2025-06-20 19:35:00 GMT-4,1.92,1.282,3.168,3.9799999999999995,-0.1456,,
2025-06-20 19:40:00 GMT-4,1.6,1.298,3.048,3.4799999999999995,-0.1142,,
2025-06-20 19:45:00 GMT-4,1.54,1.486,2.98,3.08,0.0,,
2025-06-20 19:50:00 GMT-4,1.6,1.526,2.926,2.928,0.0,,
2025-06-20 19:55:00 GMT-4,1.6,1.56,2.87,2.846,0.0,,
2025-06-20 20:00:00 GMT-4,1.62,1.6,2.82,2.788,0.0,,
2025-06-20 20:05:00 GMT-4,1.7,1.672,2.7640000000000002,2.744,0.0,,
2025-06-20 20:10:00 GMT-4,1.76,1.692,2.71,2.684,0.0,,
2025-06-20 20:15:00 GMT-4,1.8,1.712,2.664,2.65,0.0,,
2025-06-20 20:20:00 GMT-4,1.8,1.738,2.618,2.6079999999999997,0.0,,
2025-06-20 20:25:00 GMT-4,1.8,1.758,2.57,2.584,0.0,,
2025-06-20 20:30:00 GMT-4,1.8,1.78,2.528,2.566,0.0,,
2025-06-20 20:35:00 GMT-4,1.9,1.8,2.4899999999999998,2.56,0.0,,
2025-06-20 20:40:00 GMT-4,1.9,1.822,2.456,2.556,0.0,,
2025-06-20 20:45:00 GMT-4,1.9,1.84,2.41,2.55,0.0,,
2025-06-20 20:50:00 GMT-4,1.9,1.862,2.372,2.552,0.0,,
2025-06-20 20:55:00 GMT-4,1.92,1.88,2.338,2.554,0.0,,
2025-06-20 21:00:00 GMT-4,2.0,1.9,2.306,2.55,0.0,,
2025-06-20 21:05:00 GMT-4,2.0,1.918,2.272,2.5420000000000003,0.0,,
2025-06-20 21:10:00 GMT-4,2.0,1.936,2.238,2.5460000000000003,0.0,,
2025-06-20 21:15:00 GMT-4,2.0,1.956,2.212,2.5420000000000003,0.0,,
2025-06-20 21:20:00 GMT-4,2.0,1.974,2.18,2.548,0.0,,
2025-06-20 21:25:00 GMT-4,2.08,1.994,2.152,2.544,0.0,,
2025-06-20 21:30:00 GMT-4,2.1,2.01,2.116,2.538,0.0,,
2025-06-20 21:35:00 GMT-4,2.1,2.028,2.084,2.5140000000000002,0.0,,
2025-06-20 21:40:00 GMT-4,2.1,2.046,2.056,2.494,0.0,,
2025-06-20 21:45:00 GMT-4,2.1,2.064,2.028,2.478,0.0,,
2025-06-20 21:50:00 GMT-4,2.12,2.08,2.0100000000000002,2.456,0.0,,
2025-06-20 21:55:00 GMT-4,2.2,2.096,1.9899999999999998,2.45,0.0,,
2025-06-20 22:00:00 GMT-4,2.2,2.112,1.966,2.45,0.0,,
2025-06-20 22:05:00 GMT-4,2.2,2.13,1.9460000000000002,2.45,0.0,,
2025-06-20 22:10:00 GMT-4,2.2,2.146,1.924,2.45,0.0,,
2025-06-20 22:15:00 GMT-4,2.2,2.162,1.906,2.442,0.0,,
2025-06-20 22:20:00 GMT-4,2.22,2.176,1.8820000000000001,2.44,0.0,,
2025-06-20 22:25:00 GMT-4,2.3,2.194,1.864,2.44,0.0,,
2025-06-20 22:30:00 GMT-4,2.3,2.21,1.846,2.43,0.0,,
2025-06-20 22:35:00 GMT-4,2.3,2.226,1.83,2.43,0.0,,
2025-06-20 22:40:00 GMT-4,2.3,2.242,1.812,2.424,0.0,,
2025-06-20 22:45:00 GMT-4,2.3,2.256,1.794,2.42,0.0,,
2025-06-20 22:50:00 GMT-4,2.3,2.27,1.7739999999999998,2.416,0.0,,
2025-06-20 22:55:00 GMT-4,2.36,2.286,1.75,2.408,0.0,,
2025-06-20 23:00:00 GMT-4,2.4,2.302,1.73,2.4,0.0,,
2025-06-20 23:05:00 GMT-4,2.4,2.316,1.714,2.396,0.0,,
2025-06-20 23:10:00 GMT-4,2.4,2.334,1.7,2.3899999999999997,0.0,,
2025-06-20 23:15:00 GMT-4,2.4,2.346,1.684,2.38,0.0,,
2025-06-20 23:20:00 GMT-4,2.4,2.364,1.668,2.3739999999999997,0.0,,
2025-06-20 23:25:00 GMT-4,2.42,2.376,1.654,2.3600000000000003,0.0,,
2025-06-20 23:30:00 GMT-4,2.5,2.394,1.64,2.352,0.0,,
2025-06-20 23:35:00 GMT-4,2.5,2.406,1.6239999999999999,2.348,0.0,,
2025-06-20 23:40:00 GMT-4,2.5,2.424,1.612,2.338,0.0,,
2025-06-20 23:45:00 GMT-4,2.5,2.436,1.598,2.3280000000000003,0.0,,
2025-06-20 23:50:00 GMT-4,2.5,2.454,1.5859999999999999,2.32,0.0,,
2025-06-20 23:55:00 GMT-4,2.44,2.288,1.572,2.3120000000000003,0.0,,
2025-06-21 00:00:00 GMT-4,2.54,2.002,1.6940000000000002,3.106,12.2996,,
2025-06-21 00:05:00 GMT-4,3.14,1.914,2.636,5.486,27.5048,,
2025-06-21 00:10:00 GMT-4,8.64,1.66,3.55,6.448,78.3738,,
2025-06-21 00:15:00 GMT-4,8.42,1.61,3.8579999999999997,6.247999999999999,74.8508,,
2025-06-21 00:20:00 GMT-4,8.74,1.578,4.0200000000000005,6.632,89.6102,,
2025-06-21 00:25:00 GMT-4,8.88,1.564,4.098,6.648000000000001,90.4694,,
2025-06-21 00:30:00 GMT-4,9.0,1.536,4.136,6.6579999999999995,91.3296,,
2025-06-21 00:35:00 GMT-4,9.02,1.512,4.15,6.6579999999999995,91.3416,,
2025-06-21 00:40:00 GMT-4,9.28,1.448,4.162,6.694,92.1854,,
2025-06-21 00:45:00 GMT-4,9.42,1.412,4.164,6.709999999999999,92.8974,,
2025-06-21 00:50:00 GMT-4,9.5,1.426,4.17,6.712000000000001,93.6044,,
2025-06-21 00:55:00 GMT-4,9.6,1.43,4.17,6.709999999999999,94.172,,
2025-06-21 01:00:00 GMT-4,9.6,1.422,4.176,6.709999999999999,94.4068,,
2025-06-21 01:05:00 GMT-4,9.6,1.418,4.172,6.715999999999999,94.6866,,
2025-06-21 01:10:00 GMT-4,9.64,1.414,4.176,6.720000000000001,94.9724,,
2025-06-21 01:15:00 GMT-4,9.64,1.41,4.174,6.720000000000001,95.1428,,
2025-06-21 01:20:00 GMT-4,9.64,1.414,4.174,6.720000000000001,95.4462,,
2025-06-21 01:25:00 GMT-4,9.7,1.422,4.172,6.7219999999999995,95.7764,,
2025-06-21 01:30:00 GMT-4,9.62,1.408,4.17,6.720000000000001,95.634,,
2025-06-21 01:35:00 GMT-4,9.6,1.398,4.168,6.720000000000001,95.523,,
2025-06-21 01:40:00 GMT-4,9.6,1.394,4.17,6.7219999999999995,95.5662,,
2025-06-21 01:45:00 GMT-4,9.6,1.388,4.1659999999999995,6.726000000000001,95.7252,,
2025-06-21 01:50:00 GMT-4,9.6,1.382,4.168,6.728,95.8816,,
2025-06-21 01:55:00 GMT-4,9.6,1.38,4.16,6.7299999999999995,95.9074,,
2025-06-21 02:00:00 GMT-4,9.58,1.374,4.156000000000001,6.7299999999999995,95.997,,
2025-06-21 02:05:00 GMT-4,9.5,1.346,4.148,6.731999999999999,95.8,,
2025-06-21 02:10:00 GMT-4,9.5,1.344,4.144,6.7299999999999995,95.5996,,
2025-06-21 02:15:00 GMT-4,9.5,1.324,4.142,6.7299999999999995,95.6394,,
2025-06-21 02:20:00 GMT-4,9.5,1.33,4.14,6.7299999999999995,95.708,,
2025-06-21 02:25:00 GMT-4,9.5,1.31,4.14,6.731999999999999,95.645,,
2025-06-21 02:30:00 GMT-4,9.48,1.308,4.15,6.7379999999999995,95.7996,,
2025-06-21 02:35:00 GMT-4,9.4,1.304,4.15,6.74,95.7088,,
2025-06-21 02:40:00 GMT-4,9.46,1.308,4.15,6.74,96.0714,,
2025-06-21 02:45:00 GMT-4,9.46,1.304,4.15,6.75,96.2474,,
