Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-21 02:50:00 GMT-4,9.5,1.32,4.15,6.7540000000000004,96.8604,,
2025-06-21 02:55:00 GMT-4,9.5,1.304,4.148,6.7620000000000005,96.7518,,
2025-06-21 03:00:00 GMT-4,9.5,1.3,4.14,6.766,97.1354,,
2025-06-21 03:05:00 GMT-4,9.5,1.3,4.15,6.7700000000000005,97.1534,,
2025-06-21 03:10:00 GMT-4,9.5,1.308,4.15,6.779999999999999,97.7706,,
2025-06-21 03:15:00 GMT-4,9.5,1.298,4.152,6.786,97.8088,,
2025-06-21 03:20:00 GMT-4,9.5,1.304,4.16,6.792,98.407,,
2025-06-21 03:25:00 GMT-4,9.5,1.282,4.1659999999999995,6.795999999999999,98.0514,,
2025-06-21 03:30:00 GMT-4,9.28,1.312,4.148,6.776000000000001,97.4844,,
2025-06-21 03:35:00 GMT-4,9.16,1.31,4.112,6.7540000000000004,96.6636,,
2025-06-21 03:40:00 GMT-4,9.16,1.34,4.093999999999999,6.7620000000000005,97.0722,,
2025-06-21 03:45:00 GMT-4,9.18,1.34,4.09,6.772,97.7044,,
2025-06-21 03:50:00 GMT-4,9.1,1.31,4.096,6.772,97.302,,
2025-06-21 03:55:00 GMT-4,9.14,1.352,4.1,6.790000000000001,97.9265,,
2025-06-21 04:00:00 GMT-4,9.2,1.35,4.106,6.795999999999999,98.512,,
2025-06-21 04:05:00 GMT-4,9.22,1.334,4.104,6.8,98.2482,,
2025-06-21 04:10:00 GMT-4,9.46,1.346,4.142,6.85,100.4232,,
2025-06-21 04:15:00 GMT-4,9.54,1.302,4.176,6.87,101.1166,,
2025-06-21 04:20:00 GMT-4,9.54,1.278,4.17,6.862,100.9362,,
2025-06-21 04:25:00 GMT-4,9.6,1.286,4.168,6.868,101.6304,,
2025-06-21 04:30:00 GMT-4,9.6,1.26,4.162,6.859999999999999,101.4136,,
2025-06-21 04:35:00 GMT-4,9.6,1.272,4.16,6.874,102.1302,,
2025-06-21 04:40:00 GMT-4,9.6,1.246,4.156000000000001,6.866,101.9768,,
2025-06-21 04:45:00 GMT-4,9.62,1.27,4.156000000000001,6.882,102.6366,,
2025-06-21 04:50:00 GMT-4,9.68,1.24,4.152,6.872,102.8278,,
2025-06-21 04:55:00 GMT-4,9.6,1.234,4.146,6.874,102.773,,
2025-06-21 05:00:00 GMT-4,9.68,1.25,4.144,6.886,103.5536,,
2025-06-21 05:05:00 GMT-4,9.6,1.222,4.15,6.878,103.1536,,
2025-06-21 05:10:00 GMT-4,9.64,1.248,4.146,6.895999999999999,103.8542,,
2025-06-21 05:15:00 GMT-4,9.66,1.22,4.14,6.894,103.9708,,
2025-06-21 05:20:00 GMT-4,9.68,1.232,4.146,6.906000000000001,104.3534,,
2025-06-21 05:25:00 GMT-4,9.7,1.202,4.142,6.901999999999999,104.3266,,
2025-06-21 05:30:00 GMT-4,9.7,1.214,4.148,6.909999999999999,104.6702,,
2025-06-21 05:35:00 GMT-4,9.7,1.208,4.142,6.9159999999999995,105.297,,
2025-06-21 05:40:00 GMT-4,9.7,1.188,4.134,6.906000000000001,104.9054,,
2025-06-21 05:45:00 GMT-4,9.74,1.23,4.136,6.936,106.0582,,
2025-06-21 05:50:00 GMT-4,9.7,1.194,4.1240000000000006,6.92,105.8868,,
2025-06-21 05:55:00 GMT-4,9.7,1.19,4.108,6.9239999999999995,105.7408,,
2025-06-21 06:00:00 GMT-4,9.8,1.222,4.11,6.948,107.125,,
2025-06-21 06:05:00 GMT-4,9.8,1.184,4.104,6.934,106.7598,,
2025-06-21 06:10:00 GMT-4,9.8,1.208,4.1,6.944,107.2754,,
2025-06-21 06:15:00 GMT-4,9.8,1.19,4.1,6.954000000000001,108.0838,,
2025-06-21 06:20:00 GMT-4,9.6,1.168,4.08,6.926,106.8632,,
2025-06-21 06:25:00 GMT-4,9.24,1.182,4.038,6.892,104.6764,,
2025-06-21 06:30:00 GMT-4,9.12,1.188,4.029999999999999,6.901999999999999,104.1862,,
2025-06-21 06:35:00 GMT-4,9.14,1.252,4.034000000000001,6.906000000000001,105.759,,
2025-06-21 06:40:00 GMT-4,9.16,1.24,4.046,6.909999999999999,106.11,,
2025-06-21 06:45:00 GMT-4,9.04,1.226,4.046,6.914,105.573,,
2025-06-21 06:50:00 GMT-4,8.78,1.254,4.044,6.9319999999999995,104.8488,,
2025-06-21 06:55:00 GMT-4,8.94,1.258,4.08,6.965999999999999,105.7152,,
2025-06-21 07:00:00 GMT-4,9.16,1.268,4.114,6.986,107.6592,,
2025-06-21 07:05:00 GMT-4,9.4,1.294,4.128,6.992,108.8402,,
2025-06-21 07:10:00 GMT-4,9.7,1.26,4.134,7.0,110.8862,,
2025-06-21 07:15:00 GMT-4,9.8,1.206,4.122,7.0,110.4968,,
2025-06-21 07:20:00 GMT-4,9.9,1.192,4.114,6.9959999999999996,110.6832,,
2025-06-21 07:25:00 GMT-4,9.9,1.176,4.108,6.9959999999999996,110.361,,
2025-06-21 07:30:00 GMT-4,9.9,1.15,4.102,6.99,110.2168,,
2025-06-21 07:35:00 GMT-4,9.92,1.15,4.098,6.99,110.002,,
2025-06-21 07:40:00 GMT-4,9.96,1.134,4.0840000000000005,6.986,110.3646,,
2025-06-21 07:45:00 GMT-4,9.9,1.106,4.076,6.978,109.2844,,
2025-06-21 07:50:00 GMT-4,9.9,1.13,4.07,6.976000000000001,109.5978,,
2025-06-21 07:55:00 GMT-4,9.9,1.118,4.074,6.976000000000001,109.7182,,
2025-06-21 08:00:00 GMT-4,9.9,1.116,4.07,6.973999999999999,109.0866,,
2025-06-21 08:05:00 GMT-4,9.9,1.148,4.07,6.970000000000001,109.8824,,
2025-06-21 08:10:00 GMT-4,9.9,1.13,4.068,6.965999999999999,109.5834,,
2025-06-21 08:15:00 GMT-4,9.98,1.146,4.072,6.978,110.0872,,
2025-06-21 08:20:00 GMT-4,10.0,1.158,4.078,6.99,111.0176,,
2025-06-21 08:25:00 GMT-4,10.0,1.124,4.078,6.9879999999999995,110.4832,,
2025-06-21 08:30:00 GMT-4,10.0,1.132,4.07,6.981999999999999,110.214,,
2025-06-21 08:35:00 GMT-4,10.0,1.15,4.07,6.9879999999999995,111.2966,,
2025-06-21 08:40:00 GMT-4,10.0,1.102,4.07,6.9879999999999995,110.3654,,
2025-06-21 08:45:00 GMT-4,10.0,1.12,4.068,6.986,110.33,,
2025-06-21 08:50:00 GMT-4,10.06,1.15,4.07,6.99,111.2302,,
2025-06-21 08:55:00 GMT-4,10.04,1.12,4.07,6.9879999999999995,110.8024,,
2025-06-21 09:00:00 GMT-4,10.04,1.136,4.07,6.99,110.7514,,
2025-06-21 09:05:00 GMT-4,10.1,1.168,4.07,6.9879999999999995,111.7108,,
2025-06-21 09:10:00 GMT-4,9.98,1.126,4.066,6.978,110.8038,,
2025-06-21 09:15:00 GMT-4,9.52,1.162,4.0280000000000005,6.909999999999999,107.7534,,
2025-06-21 09:20:00 GMT-4,9.5,1.214,4.01,6.9079999999999995,108.4476,,
2025-06-21 09:25:00 GMT-4,9.5,1.228,4.01,6.906000000000001,109.0776,,
2025-06-21 09:30:00 GMT-4,9.5,1.202,4.016,6.912000000000001,108.4,,
2025-06-21 09:35:00 GMT-4,9.52,1.23,4.024,6.914,108.8746,,
2025-06-21 09:40:00 GMT-4,9.6,1.26,4.029999999999999,6.918000000000001,109.801,,
2025-06-21 09:45:00 GMT-4,9.6,1.232,4.029999999999999,6.922,109.6978,,
2025-06-21 09:50:00 GMT-4,9.82,1.212,4.0520000000000005,6.948,110.2594,,
2025-06-21 09:55:00 GMT-4,10.08,1.19,4.08,6.986,111.8226,,
2025-06-21 10:00:00 GMT-4,10.2,1.146,4.088,6.998,111.9534,,
2025-06-21 10:05:00 GMT-4,10.2,1.13,4.082,6.9959999999999996,111.4364,,
2025-06-21 10:10:00 GMT-4,10.3,1.164,4.086,7.0120000000000005,112.8284,,
2025-06-21 10:15:00 GMT-4,10.3,1.14,4.09,7.0040000000000004,112.8612,,
2025-06-21 10:20:00 GMT-4,10.3,1.116,4.09,7.002,111.8272,,
2025-06-21 10:25:00 GMT-4,10.325,1.155,4.092499999999999,7.015000000000001,112.956,,
2025-06-21 10:30:00 GMT-4,10.4,1.168,4.102,7.029999999999999,113.9618,,
2025-06-21 10:35:00 GMT-4,10.4,1.12,4.114,7.034000000000001,112.8996,,
2025-06-21 10:40:00 GMT-4,10.4,1.14,4.12,7.040000000000001,113.3914,,
2025-06-21 10:45:00 GMT-4,10.4,1.134,4.134,7.048,113.2946,,
2025-06-21 10:50:00 GMT-4,10.4,1.144,4.136,7.044,113.366,,
2025-06-21 10:55:00 GMT-4,10.44,1.174,4.136,7.052,114.1262,,
2025-06-21 11:00:00 GMT-4,10.46,1.158,4.144,7.054,114.0098,,
2025-06-21 11:05:00 GMT-4,10.42,1.152,4.14,7.058,113.8302,,
2025-06-21 11:10:00 GMT-4,10.5,1.18,4.148,7.058,114.2342,,
2025-06-21 11:15:00 GMT-4,10.5,1.17,4.156000000000001,7.07,114.4974,,
2025-06-21 11:20:00 GMT-4,10.38,1.166,4.148,6.8340000000000005,105.2438,,
2025-06-21 11:25:00 GMT-4,10.12,1.262,4.036,6.468000000000001,92.7168,,
2025-06-21 11:30:00 GMT-4,10.06,1.302,3.9899999999999998,6.4719999999999995,92.9684,,
2025-06-21 11:35:00 GMT-4,10.0,1.318,3.9899999999999998,6.486,93.4166,,
2025-06-21 11:40:00 GMT-4,10.04,1.322,3.9899999999999998,6.49,93.5602,,
2025-06-21 11:45:00 GMT-4,10.02,1.294,3.9899999999999998,6.4959999999999996,93.2854,,
2025-06-21 11:50:00 GMT-4,10.0,1.278,3.9899999999999998,6.492,92.8716,,
2025-06-21 11:55:00 GMT-4,10.0,1.3,3.9899999999999998,6.5040000000000004,93.4326,,
2025-06-21 12:00:00 GMT-4,10.0,1.306,3.9899999999999998,6.514,93.886,,
2025-06-21 12:05:00 GMT-4,10.02,1.274,3.9899999999999998,6.523999999999999,93.9028,,
2025-06-21 12:10:00 GMT-4,10.06,1.27,3.9899999999999998,6.523999999999999,93.7336,,
2025-06-21 12:15:00 GMT-4,10.1,1.286,3.9939999999999998,6.537999999999999,94.3288,,
2025-06-21 12:20:00 GMT-4,10.1,1.278,4.0,6.544,94.549,,
2025-06-21 12:25:00 GMT-4,10.1,1.266,4.002000000000001,6.55,94.6436,,
2025-06-21 12:30:00 GMT-4,10.1,1.294,4.004,6.556,95.1674,,
2025-06-21 12:35:00 GMT-4,10.1,1.306,4.0,6.566,95.7274,,
2025-06-21 12:40:00 GMT-4,10.1,1.272,4.0,6.566,95.4604,,
2025-06-21 12:45:00 GMT-4,10.1,1.27,3.9979999999999998,6.566,95.5426,,
2025-06-21 12:50:00 GMT-4,10.1,1.284,3.996,6.581999999999999,95.998,,
2025-06-21 12:55:00 GMT-4,10.1,1.292,4.0,6.58,96.1078,,
2025-06-21 13:00:00 GMT-4,10.1,1.282,4.0,6.581999999999999,96.2492,,
2025-06-21 13:05:00 GMT-4,9.64,1.26,3.982,6.534000000000001,93.5104,,
2025-06-21 13:10:00 GMT-4,9.44,1.316,3.9859999999999998,6.534000000000001,93.1418,,
2025-06-21 13:15:00 GMT-4,9.38,1.358,4.002000000000001,6.55,93.5722,,
2025-06-21 13:20:00 GMT-4,9.1,1.366,4.006,6.554,92.064,,
2025-06-21 13:25:00 GMT-4,9.06,1.386,4.032,6.58,92.1396,,
2025-06-21 13:30:00 GMT-4,9.1,1.4,4.04,6.590000000000001,92.659,,
2025-06-21 13:35:00 GMT-4,9.02,1.35,4.046,6.598000000000001,92.0334,,
2025-06-21 13:40:00 GMT-4,9.56,1.326,4.096,6.67,95.1496,,
2025-06-21 13:45:00 GMT-4,9.84,1.28,4.116,6.6819999999999995,96.6782,,
2025-06-21 13:50:00 GMT-4,9.98,1.266,4.1,6.68,97.5616,,
2025-06-21 13:55:00 GMT-4,10.06,1.272,4.093999999999999,6.686,98.3884,,
2025-06-21 14:00:00 GMT-4,10.16,1.292,4.093999999999999,6.69,99.4686,,
2025-06-21 14:05:00 GMT-4,10.2,1.25,4.0840000000000005,6.692,99.2392,,
2025-06-21 14:10:00 GMT-4,10.2,1.274,4.08,6.7,100.0078,,
2025-06-21 14:15:00 GMT-4,10.22,1.29,4.07,6.696,100.4356,,
2025-06-21 14:20:00 GMT-4,10.3,1.316,4.072,6.708,101.7048,,
2025-06-21 14:25:00 GMT-4,10.3,1.288,4.068,6.714,101.5088,,
2025-06-21 14:30:00 GMT-4,10.3,1.268,4.0600000000000005,6.7,101.2096,,
2025-06-21 14:35:00 GMT-4,10.3,1.286,4.0600000000000005,6.712000000000001,101.9978,,
2025-06-21 14:40:00 GMT-4,10.3,1.276,4.061999999999999,6.723999999999999,102.553,,
2025-06-21 14:45:00 GMT-4,10.3,1.26,4.061999999999999,6.728,102.4114,,
2025-06-21 14:50:00 GMT-4,10.3,1.248,4.061999999999999,6.728,102.3722,,
2025-06-21 14:55:00 GMT-4,9.96,1.246,4.046,6.684,100.3816,,
2025-06-21 15:00:00 GMT-4,9.8,1.258,4.018,6.6659999999999995,99.865,,
2025-06-21 15:05:00 GMT-4,9.8,1.236,4.012,6.6659999999999995,99.7024,,
2025-06-21 15:10:00 GMT-4,9.8,1.252,4.018,6.686,100.7494,,
2025-06-21 15:15:00 GMT-4,9.88,1.26,4.0280000000000005,6.696,101.4138,,
2025-06-21 15:20:00 GMT-4,9.9,1.236,4.029999999999999,6.704000000000001,101.3108,,
2025-06-21 15:25:00 GMT-4,9.9,1.254,4.032,6.709999999999999,101.8678,,
2025-06-21 15:30:00 GMT-4,9.94,1.292,4.032,6.728,103.1982,,
2025-06-21 15:35:00 GMT-4,10.18,1.272,4.05,6.7620000000000005,104.9816,,
2025-06-21 15:40:00 GMT-4,10.3,1.254,4.0600000000000005,6.7700000000000005,105.1234,,
2025-06-21 15:45:00 GMT-4,10.36,1.282,4.07,6.794,106.368,,
2025-06-21 15:50:00 GMT-4,10.4,1.284,4.07,6.802,107.0862,,
2025-06-21 15:55:00 GMT-4,10.4,1.28,4.07,6.816,107.5926,,
2025-06-21 16:00:00 GMT-4,10.46,1.282,4.076,6.824,108.0118,,
2025-06-21 16:05:00 GMT-4,10.48,1.266,4.08,6.83,107.981,,
2025-06-21 16:10:00 GMT-4,10.4,1.232,4.08,6.8340000000000005,107.7254,,
2025-06-21 16:15:00 GMT-4,10.4,1.244,4.08,6.8420000000000005,108.162,,
2025-06-21 16:20:00 GMT-4,10.48,1.268,4.08,6.851999999999999,108.8092,,
2025-06-21 16:25:00 GMT-4,10.46,1.25,4.08,6.858,108.6698,,
2025-06-21 16:30:00 GMT-4,10.4,1.23,4.08,6.856,108.5422,,
2025-06-21 16:35:00 GMT-4,10.4,1.246,4.08,6.876,109.5948,,
2025-06-21 16:40:00 GMT-4,10.46,1.246,4.0840000000000005,6.884,110.0866,,
2025-06-21 16:45:00 GMT-4,10.4,1.212,4.0840000000000005,6.882,109.4156,,
2025-06-21 16:50:00 GMT-4,10.4,1.232,4.08,6.886,109.847,,
2025-06-21 16:55:00 GMT-4,10.4,1.236,4.08,6.9,110.3914,,
2025-06-21 17:00:00 GMT-4,10.4,1.2,4.0840000000000005,6.904000000000001,110.189,,
2025-06-21 17:05:00 GMT-4,10.4,1.222,4.088,6.92,110.8472,,
2025-06-21 17:10:00 GMT-4,10.48,1.24,4.096,6.944,111.748,,
2025-06-21 17:15:00 GMT-4,10.42,1.208,4.1,6.944,111.3778,,
2025-06-21 17:20:00 GMT-4,10.42,1.212,4.102,6.952,111.6696,,
2025-06-21 17:25:00 GMT-4,10.5,1.232,4.11,6.984,112.631,,
2025-06-21 17:30:00 GMT-4,10.5,1.222,4.12,6.9959999999999996,112.8796,,
2025-06-21 17:35:00 GMT-4,10.5,1.2,4.12,6.992,112.652,,
2025-06-21 17:40:00 GMT-4,10.5,1.22,4.1259999999999994,7.018000000000001,113.3718,,
2025-06-21 17:45:00 GMT-4,10.5,1.212,4.138,7.031999999999999,113.9666,,
2025-06-21 17:50:00 GMT-4,10.5,1.18,4.138,7.014,113.1938,,
2025-06-21 17:55:00 GMT-4,10.5,1.196,4.13,7.0280000000000005,113.536,,
2025-06-21 18:00:00 GMT-4,10.5,1.212,4.138,7.048,114.396,,
2025-06-21 18:05:00 GMT-4,10.5,1.184,4.14,7.048,114.2704,,
2025-06-21 18:10:00 GMT-4,10.5,1.198,4.14,7.058,114.4828,,
2025-06-21 18:15:00 GMT-4,10.5,1.19,4.14,7.066,114.5018,,
2025-06-21 18:20:00 GMT-4,10.5,1.176,4.144,7.052,114.0972,,
2025-06-21 18:25:00 GMT-4,10.5,1.2,4.148,7.078,114.8488,,
2025-06-21 18:30:00 GMT-4,10.6,1.216,4.154,7.093999999999999,115.4928,,
2025-06-21 18:35:00 GMT-4,10.54,1.174,4.1579999999999995,7.07,114.6264,,
2025-06-21 18:40:00 GMT-4,10.52,1.174,4.154,7.07,114.5938,,
2025-06-21 18:45:00 GMT-4,10.6,1.202,4.156000000000001,7.086,115.326,,
2025-06-21 18:50:00 GMT-4,10.6,1.174,4.162,7.074,114.7582,,
2025-06-21 18:55:00 GMT-4,10.6,1.174,4.16,7.07,114.5968,,
2025-06-21 19:00:00 GMT-4,10.6,1.192,4.1659999999999995,7.090000000000001,115.3076,,
2025-06-21 19:05:00 GMT-4,10.6,1.172,4.172,7.078,114.8782,,
2025-06-21 19:10:00 GMT-4,10.6,1.188,4.178,7.087999999999999,115.341,,
2025-06-21 19:15:00 GMT-4,10.6,1.164,4.18,7.074,114.9548,,
2025-06-21 19:20:00 GMT-4,10.6,1.162,4.182,7.072,114.785,,
2025-06-21 19:25:00 GMT-4,10.64,1.186,4.1899999999999995,7.098000000000001,115.5754,,
2025-06-21 19:30:00 GMT-4,10.66,1.166,4.1979999999999995,7.087999999999999,115.263,,
2025-06-21 19:35:00 GMT-4,10.6,1.09,4.1899999999999995,7.05,113.3198,,
2025-06-21 19:40:00 GMT-4,10.6,1.09,4.188000000000001,7.040000000000001,113.2356,,
2025-06-21 19:45:00 GMT-4,10.34,1.04,4.172,7.0040000000000004,110.6256,,
2025-06-21 19:50:00 GMT-4,9.62,1.038,4.038,6.845999999999999,105.7064,,
2025-06-21 19:55:00 GMT-4,9.48,1.162,3.9579999999999997,6.7219999999999995,88.9312,,
2025-06-21 20:00:00 GMT-4,5.2,1.706,3.78,5.298,0.0,,
2025-06-21 20:05:00 GMT-4,3.66,1.756,3.598,4.894,0.0,,
2025-06-21 20:10:00 GMT-4,2.72,1.77,3.434,4.561999999999999,0.0,,
2025-06-21 20:15:00 GMT-4,2.16,1.786,3.2979999999999996,4.35,0.0,,
2025-06-21 20:20:00 GMT-4,1.94,1.802,3.178,4.18,0.0,,
2025-06-21 20:25:00 GMT-4,1.9,1.816,3.076,4.008,0.0,,
2025-06-21 20:30:00 GMT-4,1.9,1.834,2.992,3.876,0.0,,
2025-06-21 20:35:00 GMT-4,1.9,1.85,2.93,3.774,0.0,,
2025-06-21 20:40:00 GMT-4,1.9,1.87,2.87,3.6700000000000004,0.0,,
2025-06-21 20:45:00 GMT-4,2.0,1.886,2.816,3.5740000000000003,0.0,,
2025-06-21 20:50:00 GMT-4,2.0,1.918,2.768,3.5020000000000002,0.0,,
2025-06-21 20:55:00 GMT-4,2.06,1.984,2.728,3.434,0.0,,
2025-06-21 21:00:00 GMT-4,2.1,1.998,2.68,3.3579999999999997,0.0,,
2025-06-21 21:05:00 GMT-4,2.1,2.016,2.636,3.28,0.0,,
2025-06-21 21:10:00 GMT-4,2.1,2.034,2.592,3.19,0.0,,
2025-06-21 21:15:00 GMT-4,2.1,2.054,2.548,3.104,0.0,,
2025-06-21 21:20:00 GMT-4,2.1,2.072,2.5100000000000002,3.0300000000000002,0.0,,
2025-06-21 21:25:00 GMT-4,2.2,2.09,2.464,2.966,0.0,,
2025-06-21 21:30:00 GMT-4,2.2,2.11,2.434,2.912,0.0,,
2025-06-21 21:35:00 GMT-4,2.2,2.128,2.402,2.868,0.0,,
2025-06-21 21:40:00 GMT-4,2.2,2.146,2.372,2.744,0.0,,
2025-06-21 21:45:00 GMT-4,2.2,2.164,2.342,2.604,0.0,,
2025-06-21 21:50:00 GMT-4,2.26,2.184,2.306,2.5,0.0,,
2025-06-21 21:55:00 GMT-4,2.3,2.202,2.278,2.446,0.0,,
2025-06-21 22:00:00 GMT-4,2.3,2.22,2.252,2.412,0.0,,
2025-06-21 22:05:00 GMT-4,2.3,2.24,2.232,2.384,0.0,,
2025-06-21 22:10:00 GMT-4,2.3,2.256,2.2079999999999997,2.378,0.0,,
2025-06-21 22:15:00 GMT-4,2.34,2.274,2.182,2.364,0.0,,
2025-06-21 22:20:00 GMT-4,2.4,2.294,2.154,2.364,0.0,,
2025-06-21 22:25:00 GMT-4,2.4,2.312,2.128,2.3600000000000003,0.0,,
2025-06-21 22:30:00 GMT-4,2.4,2.33,2.106,2.3600000000000003,0.0,,
2025-06-21 22:35:00 GMT-4,2.4,2.346,2.084,2.3600000000000003,0.0,,
2025-06-21 22:40:00 GMT-4,2.4,2.364,2.0620000000000003,2.354,0.0,,
2025-06-21 22:45:00 GMT-4,2.48,2.382,2.04,2.348,0.0,,
2025-06-21 22:50:00 GMT-4,2.5,2.396,2.024,2.336,0.0,,
2025-06-21 22:55:00 GMT-4,2.5,2.414,2.004,2.338,0.0,,
2025-06-21 23:00:00 GMT-4,2.5,2.43,1.986,2.356,0.0,,
2025-06-21 23:05:00 GMT-4,2.5,2.446,1.964,2.372,0.0,,
2025-06-21 23:10:00 GMT-4,2.5,2.464,1.9460000000000002,2.3920000000000003,0.0,,
2025-06-21 23:15:00 GMT-4,2.56,2.478,1.9300000000000002,2.402,0.0,,
2025-06-21 23:20:00 GMT-4,2.6,2.494,1.9120000000000001,2.41,0.0,,
2025-06-21 23:25:00 GMT-4,2.6,2.51,1.8980000000000001,2.414,0.0,,
2025-06-21 23:30:00 GMT-4,2.6,2.524,1.8820000000000001,2.42,0.0,,
2025-06-21 23:35:00 GMT-4,2.6,2.54,1.8699999999999999,2.42,0.0,,
2025-06-21 23:40:00 GMT-4,2.6,2.556,1.8559999999999999,2.414,0.0,,
2025-06-21 23:45:00 GMT-4,2.62,2.572,1.8379999999999999,2.41,0.0,,
2025-06-21 23:50:00 GMT-4,2.7,2.588,1.8219999999999998,2.41,0.0,,
2025-06-21 23:55:00 GMT-4,2.7,2.604,1.81,2.41,0.0,,
2025-06-22 00:00:00 GMT-4,2.7,2.616,1.794,2.4,0.0,,
2025-06-22 00:05:00 GMT-4,2.7,2.634,1.782,2.4,0.0,,
2025-06-22 00:10:00 GMT-4,2.7,2.646,1.768,2.394,0.0,,
2025-06-22 00:15:00 GMT-4,2.7,2.664,1.7559999999999998,2.396,0.0,,
2025-06-22 00:20:00 GMT-4,2.76,2.676,1.7440000000000002,2.3899999999999997,0.0,,
2025-06-22 00:25:00 GMT-4,2.8,2.694,1.73,2.3899999999999997,0.0,,
2025-06-22 00:30:00 GMT-4,2.8,2.706,1.718,2.3899999999999997,0.0,,
2025-06-22 00:35:00 GMT-4,2.8,2.724,1.7079999999999997,2.3899999999999997,0.0,,
2025-06-22 00:40:00 GMT-4,2.8,2.726,1.6960000000000002,2.388,0.0,,
2025-06-22 00:45:00 GMT-4,2.72,2.496,1.6780000000000002,2.372,-0.084,,
2025-06-22 00:50:00 GMT-4,3.08,1.874,2.174,4.7219999999999995,24.4734,,
2025-06-22 00:55:00 GMT-4,2.8,1.672,2.82,5.938000000000001,25.1248,,
2025-06-22 01:00:00 GMT-4,3.54,1.688,3.1559999999999997,6.238,25.1008,,
2025-06-22 01:05:00 GMT-4,8.44,1.782,3.682,6.314,72.3762,,
2025-06-22 01:10:00 GMT-4,8.96,1.644,4.05,7.01,103.294,,
2025-06-22 01:15:00 GMT-4,9.42,1.522,4.132,6.964,104.776,,
2025-06-22 01:20:00 GMT-4,9.38,1.502,4.116,6.9079999999999995,104.9124,,
2025-06-22 01:25:00 GMT-4,9.18,1.536,4.058,6.866,104.4076,,
2025-06-22 01:30:00 GMT-4,9.2,1.55,4.058,6.878,105.1884,,
2025-06-22 01:35:00 GMT-4,9.2,1.548,4.068,6.884,105.8866,,
2025-06-22 01:40:00 GMT-4,9.2,1.534,4.088,6.894,106.4478,,
2025-06-22 01:45:00 GMT-4,9.24,1.524,4.1,6.9,106.6028,,
2025-06-22 01:50:00 GMT-4,9.3,1.524,4.11,6.9,106.9116,,
2025-06-22 01:55:00 GMT-4,9.34,1.518,4.116,6.909999999999999,107.3868,,
2025-06-22 02:00:00 GMT-4,9.66,1.49,4.144,6.944,109.924,,
2025-06-22 02:05:00 GMT-4,9.86,1.478,4.1240000000000006,6.944,111.7356,,
2025-06-22 02:10:00 GMT-4,9.98,1.456,4.098,6.942,112.6882,,
2025-06-22 02:15:00 GMT-4,10.08,1.43,4.082,6.94,113.3626,,
2025-06-22 02:20:00 GMT-4,10.16,1.398,4.064,6.952,113.7974,,
2025-06-22 02:25:00 GMT-4,10.2,1.382,4.0600000000000005,6.954000000000001,114.177,,
2025-06-22 02:30:00 GMT-4,10.2,1.37,4.05,6.952,114.321,,
2025-06-22 02:35:00 GMT-4,10.2,1.362,4.05,6.954000000000001,114.5658,,
2025-06-22 02:40:00 GMT-4,10.2,1.36,4.05,6.954000000000001,114.9008,,
2025-06-22 02:45:00 GMT-4,10.2,1.364,4.054,6.958,115.3072,,
2025-06-22 02:50:00 GMT-4,10.2,1.352,4.054,6.962000000000001,115.4908,,
2025-06-22 02:55:00 GMT-4,10.2,1.326,4.046,6.958,114.9442,,
2025-06-22 03:00:00 GMT-4,10.1,1.328,4.038,6.954000000000001,115.0184,,
2025-06-22 03:05:00 GMT-4,10.1,1.326,4.034000000000001,6.958,115.0834,,
2025-06-22 03:10:00 GMT-4,10.1,1.292,4.024,6.956,114.2358,,
2025-06-22 03:15:00 GMT-4,10.1,1.316,4.024,6.95,114.768,,
2025-06-22 03:20:00 GMT-4,10.1,1.31,4.0280000000000005,6.959999999999999,114.8156,,
2025-06-22 03:25:00 GMT-4,10.02,1.286,4.029999999999999,6.959999999999999,114.1724,,
2025-06-22 03:30:00 GMT-4,10.08,1.31,4.029999999999999,6.958,114.6628,,
2025-06-22 03:35:00 GMT-4,10.04,1.284,4.0280000000000005,6.954000000000001,114.1128,,
2025-06-22 03:40:00 GMT-4,10.0,1.278,4.0200000000000005,6.946,113.529,,
2025-06-22 03:45:00 GMT-4,10.0,1.308,4.026,6.95,114.256,,
2025-06-22 03:50:00 GMT-4,10.0,1.278,4.029999999999999,6.954000000000001,113.8072,,
2025-06-22 03:55:00 GMT-4,10.0,1.278,4.022,6.946,113.4545,,
2025-06-22 04:00:00 GMT-4,10.0,1.28,4.0200000000000005,6.948,113.6472,,
2025-06-22 04:05:00 GMT-4,10.0,1.262,4.016,6.95,113.2228,,
2025-06-22 04:10:00 GMT-4,10.0,1.29,4.018,6.946,113.8894,,
2025-06-22 04:15:00 GMT-4,10.0,1.26,4.014,6.946,113.1056,,
2025-06-22 04:20:00 GMT-4,10.0,1.284,4.012,6.944,113.5082,,
2025-06-22 04:25:00 GMT-4,10.0,1.28,4.016,6.94,113.6898,,
2025-06-22 04:30:00 GMT-4,10.0,1.242,4.022,6.95,112.8816,,
2025-06-22 04:35:00 GMT-4,10.0,1.268,4.029999999999999,6.954000000000001,113.5416,,
2025-06-22 04:40:00 GMT-4,10.0,1.262,4.038,6.956,113.7202,,
2025-06-22 04:45:00 GMT-4,10.0,1.242,4.04,6.956,113.0814,,
2025-06-22 04:50:00 GMT-4,10.06,1.28,4.04,6.95,113.9592,,
2025-06-22 04:55:00 GMT-4,10.06,1.262,4.048,6.959999999999999,113.74,,
2025-06-22 05:00:00 GMT-4,10.0,1.254,4.04,6.952,113.1522,,
2025-06-22 05:05:00 GMT-4,10.0,1.278,4.04,6.95,113.709,,
2025-06-22 05:10:00 GMT-4,10.0,1.246,4.04,6.956,113.1654,,
2025-06-22 05:15:00 GMT-4,10.0,1.24,4.04,6.952,112.679,,
2025-06-22 05:20:00 GMT-4,10.0,1.276,4.036,6.944,113.3696,,
2025-06-22 05:25:00 GMT-4,9.96,1.252,4.029999999999999,6.938,112.6672,,
2025-06-22 05:30:00 GMT-4,9.9,1.232,4.022,6.936,111.72925,,
2025-06-22 05:35:00 GMT-4,9.9,1.266,4.018,6.928,112.1786,,
2025-06-22 05:40:00 GMT-4,9.82,1.244,4.018,6.922,111.757,,
2025-06-22 05:45:00 GMT-4,9.8,1.218,4.01,6.926,110.90675,,
2025-06-22 05:50:00 GMT-4,9.8,1.248,4.008,6.9239999999999995,111.5644,,
2025-06-22 05:55:00 GMT-4,9.76,1.228,4.01,6.93,111.3446,,
2025-06-22 06:00:00 GMT-4,9.7,1.242,4.006,6.928,111.5654,,
2025-06-22 06:05:00 GMT-4,9.78,1.272,4.0,6.918000000000001,112.0016,,
2025-06-22 06:10:00 GMT-4,9.7,1.232,4.004,6.92,110.86625,,
2025-06-22 06:15:00 GMT-4,9.7,1.232,3.992,6.918000000000001,110.4724,,
2025-06-22 06:20:00 GMT-4,9.7,1.268,3.9939999999999998,6.914,111.3002,,
2025-06-22 06:25:00 GMT-4,9.7,1.226,3.9939999999999998,6.9159999999999995,110.5332,,
2025-06-22 06:30:00 GMT-4,9.64,1.236,3.996,6.914,110.2626,,
2025-06-22 06:35:00 GMT-4,9.7,1.25,4.002000000000001,6.922,110.85475,,
2025-06-22 06:40:00 GMT-4,9.62,1.216,4.002000000000001,6.922,110.0142,,
2025-06-22 06:45:00 GMT-4,9.6,1.252,4.008,6.9159999999999995,110.3634,,
2025-06-22 06:50:00 GMT-4,9.6,1.24,4.0,6.909999999999999,110.322,,
2025-06-22 06:55:00 GMT-4,9.6,1.21,3.9939999999999998,6.904000000000001,109.5106,,
2025-06-22 07:00:00 GMT-4,9.18,1.242,3.9880000000000004,6.906000000000001,108.0592,,
2025-06-22 07:05:00 GMT-4,8.9,1.328,4.024,6.964,107.3934,,
2025-06-22 07:10:00 GMT-4,8.84,1.37,4.061999999999999,6.9879999999999995,108.25475,,
2025-06-22 07:15:00 GMT-4,8.72,1.372,4.07,6.9959999999999996,107.9384,,
2025-06-22 07:20:00 GMT-4,8.82,1.35,4.102,7.026000000000001,107.2554,,
2025-06-22 07:25:00 GMT-4,9.0,1.304,4.14,7.029999999999999,107.771,,
2025-06-22 07:30:00 GMT-4,9.06,1.252,4.15,7.022,106.9796,,
2025-06-22 07:35:00 GMT-4,9.1,1.264,4.1579999999999995,7.022,107.3326,,
2025-06-22 07:40:00 GMT-4,9.26,1.284,4.1579999999999995,7.026000000000001,109.0938,,
2025-06-22 07:45:00 GMT-4,9.44,1.24,4.146,7.0120000000000005,109.4356,,
2025-06-22 07:50:00 GMT-4,9.5,1.21,4.134,7.0040000000000004,109.2418,,
2025-06-22 07:55:00 GMT-4,9.5,1.222,4.122,7.0,109.51025,,
2025-06-22 08:00:00 GMT-4,9.58,1.272,4.12,6.994,110.6232,,
2025-06-22 08:05:00 GMT-4,9.6,1.242,4.112,6.984,110.386,,
2025-06-22 08:10:00 GMT-4,9.64,1.26,4.104,6.981999999999999,110.73,,
2025-06-22 08:15:00 GMT-4,9.7,1.244,4.096,6.99,111.0214,,
2025-06-22 08:20:00 GMT-4,9.7,1.252,4.0920000000000005,6.984,111.257,,
2025-06-22 08:25:00 GMT-4,9.7,1.262,4.093999999999999,6.984,111.8464,,
2025-06-22 08:30:00 GMT-4,9.7,1.222,4.09,6.981999999999999,111.054,,
2025-06-22 08:35:00 GMT-4,9.76,1.246,4.09,6.986,111.7374,,
2025-06-22 08:40:00 GMT-4,9.74,1.226,4.0920000000000005,6.981999999999999,111.3748,,
2025-06-22 08:45:00 GMT-4,9.7,1.196,4.0840000000000005,6.9719999999999995,110.1284,,
2025-06-22 08:50:00 GMT-4,9.7,1.242,4.076,6.965999999999999,111.02233333333334,,
2025-06-22 08:55:00 GMT-4,9.7,1.23,4.08,6.962000000000001,110.9402,,
2025-06-22 09:00:00 GMT-4,9.68,1.226,4.07,6.959999999999999,110.18975,,
2025-06-22 09:05:00 GMT-4,9.66,1.258,4.061999999999999,6.956,111.1356,,
2025-06-22 09:10:00 GMT-4,9.6,1.226,4.061999999999999,6.959999999999999,110.4786,,
2025-06-22 09:15:00 GMT-4,9.6,1.218,4.058,6.956,109.8588,,
2025-06-22 09:20:00 GMT-4,9.6,1.248,4.056,6.956,110.6646,,
2025-06-22 09:25:00 GMT-4,9.58,1.218,4.0600000000000005,6.959999999999999,110.1258,,
2025-06-22 09:30:00 GMT-4,9.5,1.214,4.056,6.958,109.63,,
2025-06-22 09:35:00 GMT-4,9.56,1.234,4.05,6.95,110.14325,,
2025-06-22 09:40:00 GMT-4,9.5,1.196,4.0520000000000005,6.952,109.3206,,
2025-06-22 09:45:00 GMT-4,9.5,1.212,4.056,6.959999999999999,109.27,,
2025-06-22 09:50:00 GMT-4,9.6,1.234,4.0600000000000005,6.959999999999999,110.2524,,
2025-06-22 09:55:00 GMT-4,9.58,1.192,4.0600000000000005,6.959999999999999,109.31,,
2025-06-22 10:00:00 GMT-4,9.5,1.216,4.058,6.958,109.473,,
2025-06-22 10:05:00 GMT-4,9.56,1.232,4.0600000000000005,6.956,109.9004,,
2025-06-22 10:10:00 GMT-4,9.5,1.2,4.058,6.954000000000001,108.905,,
2025-06-22 10:15:00 GMT-4,9.54,1.228,4.0600000000000005,6.952,109.4714,,
2025-06-22 10:20:00 GMT-4,9.6,1.222,4.064,6.956,109.54,,
2025-06-22 10:25:00 GMT-4,9.56,1.214,4.061999999999999,6.954000000000001,109.1684,,
2025-06-22 10:30:00 GMT-4,9.6,1.236,4.068,6.954000000000001,109.91225,,
2025-06-22 10:35:00 GMT-4,9.52,1.21,4.066,6.95,109.0878,,
2025-06-22 10:40:00 GMT-4,9.5,1.232,4.0600000000000005,6.95,109.5174,,
2025-06-22 10:45:00 GMT-4,9.5,1.2,4.064,6.959999999999999,109.227,,
2025-06-22 10:50:00 GMT-4,9.42,1.176,4.0600000000000005,6.95,108.0464,,
2025-06-22 10:55:00 GMT-4,9.4,1.196,4.05,6.946,108.1798,,
2025-06-22 11:00:00 GMT-4,9.38,1.172,4.046,6.948,107.626,,
2025-06-22 11:05:00 GMT-4,9.32,1.154,4.0520000000000005,6.948,106.699,,
2025-06-22 11:10:00 GMT-4,9.3,1.158,4.05,6.95,106.814,,
2025-06-22 11:15:00 GMT-4,9.26,1.1,4.05,6.95,105.6662,,
2025-06-22 11:20:00 GMT-4,9.12,1.024,4.0520000000000005,6.948,102.82975,,
2025-06-22 11:25:00 GMT-4,8.9,1.078,4.072,6.965999999999999,102.4328,,
2025-06-22 11:30:00 GMT-4,8.72,1.178,4.0920000000000005,6.976000000000001,103.5586,,
2025-06-22 11:35:00 GMT-4,8.42,1.27,4.108,7.0040000000000004,103.3156,,
2025-06-22 11:40:00 GMT-4,8.4,1.336,4.122,7.0280000000000005,104.2785,,
2025-06-22 11:45:00 GMT-4,8.42,1.396,4.132,7.042,105.9885,,
2025-06-22 11:50:00 GMT-4,8.5,1.426,4.146,7.06,106.9802,,
2025-06-22 11:55:00 GMT-4,8.5,1.438,4.156000000000001,7.07,107.4828,,
2025-06-22 12:00:00 GMT-4,8.52,1.446,4.16,7.078,107.9376,,
2025-06-22 12:05:00 GMT-4,8.56,1.444,4.164,7.078,107.801,,
2025-06-22 12:10:00 GMT-4,8.8,1.416,4.176,7.07,108.6114,,
2025-06-22 12:15:00 GMT-4,8.94,1.358,4.194,7.056,108.343,,
2025-06-22 12:20:00 GMT-4,9.0,1.352,4.196,7.056,108.4776,,
2025-06-22 12:25:00 GMT-4,9.0,1.33,4.1979999999999995,7.045999999999999,108.3042,,
2025-06-22 12:30:00 GMT-4,9.0,1.302,4.2,7.040000000000001,107.54975,,
2025-06-22 12:35:00 GMT-4,9.0,1.32,4.192,7.044,108.1114,,
2025-06-22 12:40:00 GMT-4,9.0,1.324,4.192,7.052,108.587,,
2025-06-22 12:45:00 GMT-4,9.0,1.304,4.1899999999999995,7.045999999999999,107.9976,,
2025-06-22 12:50:00 GMT-4,9.0,1.324,4.1899999999999995,7.045999999999999,108.3216,,
2025-06-22 12:55:00 GMT-4,9.0,1.338,4.1899999999999995,7.052,108.789,,
2025-06-22 13:00:00 GMT-4,9.0,1.306,4.1899999999999995,7.05,108.441,,
2025-06-22 13:05:00 GMT-4,9.0,1.29,4.192,7.040000000000001,107.6372,,
2025-06-22 13:10:00 GMT-4,9.0,1.308,4.1899999999999995,7.042,107.9505,,
2025-06-22 13:15:00 GMT-4,9.02,1.318,4.1899999999999995,7.044,108.4892,,
2025-06-22 13:20:00 GMT-4,9.0,1.298,4.1899999999999995,7.042,107.8684,,
2025-06-22 13:25:00 GMT-4,9.06,1.31,4.196,7.048,108.2482,,
2025-06-22 13:30:00 GMT-4,8.52,1.32,4.162,7.031999999999999,105.6558,,
2025-06-22 13:35:00 GMT-4,8.26,1.348,4.138,7.037999999999999,104.018,,
2025-06-22 13:40:00 GMT-4,8.2,1.41,4.1259999999999994,7.056,104.8478,,
2025-06-22 13:45:00 GMT-4,8.2,1.438,4.128,7.07,105.5044,,
2025-06-22 13:50:00 GMT-4,8.22,1.42,4.13,7.066,105.206,,
2025-06-22 13:55:00 GMT-4,8.52,1.37,4.1579999999999995,7.058,105.5388,,
2025-06-22 14:00:00 GMT-4,8.76,1.356,4.184,7.06,106.8404,,
2025-06-22 14:05:00 GMT-4,8.9,1.372,4.208,7.0680000000000005,108.2924,,
2025-06-22 14:10:00 GMT-4,9.0,1.36,4.21,7.06,108.5884,,
2025-06-22 14:15:00 GMT-4,9.0,1.352,4.212,7.06,108.7165,,
2025-06-22 14:20:00 GMT-4,9.0,1.326,4.214,7.058,108.2248,,
2025-06-22 14:25:00 GMT-4,9.06,1.326,4.212,7.056,108.2806,,
2025-06-22 14:30:00 GMT-4,9.08,1.308,4.212,7.056,107.9955,,
2025-06-22 14:35:00 GMT-4,9.1,1.34,4.220000000000001,7.058,108.8798,,
2025-06-22 14:40:00 GMT-4,9.1,1.34,4.214,7.06,109.2286,,
2025-06-22 14:45:00 GMT-4,9.1,1.318,4.21,7.058,108.8398,,
2025-06-22 14:50:00 GMT-4,9.12,1.332,4.214,7.062,109.349,,
2025-06-22 14:55:00 GMT-4,9.14,1.312,4.218,7.058,109.013,,
2025-06-22 15:00:00 GMT-4,9.1,1.332,4.21,7.056,109.3376,,
2025-06-22 15:05:00 GMT-4,9.16,1.338,4.21,7.06,109.7428,,
2025-06-22 15:10:00 GMT-4,9.1,1.31,4.208,7.05,108.9476,,
2025-06-22 15:15:00 GMT-4,9.1,1.326,4.202,7.052,108.8756,,
2025-06-22 15:20:00 GMT-4,9.06,1.322,4.1979999999999995,7.05,108.7918,,
2025-06-22 15:25:00 GMT-4,9.0,1.308,4.1899999999999995,7.045999999999999,108.0095,,
2025-06-22 15:30:00 GMT-4,9.02,1.328,4.1899999999999995,7.044,108.5284,,
2025-06-22 15:35:00 GMT-4,9.0,1.314,4.1899999999999995,7.048,108.5704,,
2025-06-22 15:40:00 GMT-4,9.0,1.306,4.1899999999999995,7.044,108.4732,,
2025-06-22 15:45:00 GMT-4,9.04,1.322,4.194,7.048,108.58425,,
2025-06-22 15:50:00 GMT-4,9.1,1.308,4.2,7.048,108.6584,,
2025-06-22 15:55:00 GMT-4,9.1,1.316,4.204,7.06,109.03625,,
2025-06-22 16:00:00 GMT-4,9.1,1.322,4.208,7.06,109.24525,,
2025-06-22 16:05:00 GMT-4,9.1,1.298,4.208,7.052,108.623,,
2025-06-22 16:10:00 GMT-4,9.16,1.308,4.21,7.054,108.9508,,
2025-06-22 16:15:00 GMT-4,9.2,1.316,4.21,7.058,109.4364,,
2025-06-22 16:20:00 GMT-4,9.2,1.306,4.21,7.06,109.1415,,
2025-06-22 16:25:00 GMT-4,9.2,1.328,4.21,7.062,109.958,,
2025-06-22 16:30:00 GMT-4,9.3,1.316,4.212,7.058,110.068,,
2025-06-22 16:35:00 GMT-4,9.3,1.3,4.208,7.052,109.7305,,
2025-06-22 16:40:00 GMT-4,9.3,1.318,4.2,7.05,110.1056,,
2025-06-22 16:45:00 GMT-4,9.3,1.318,4.202,7.05,110.28125,,
2025-06-22 16:50:00 GMT-4,9.3,1.298,4.196,7.042,109.6105,,
2025-06-22 16:55:00 GMT-4,9.3,1.314,4.196,7.045999999999999,109.8422,,
2025-06-22 17:00:00 GMT-4,9.3,1.316,4.196,7.05,110.3892,,
2025-06-22 17:05:00 GMT-4,9.3,1.292,4.1899999999999995,7.037999999999999,109.391,,
2025-06-22 17:10:00 GMT-4,9.3,1.302,4.182,7.037999999999999,109.3596,,
2025-06-22 17:15:00 GMT-4,8.94,1.32,4.164,7.031999999999999,108.11,,
2025-06-22 17:20:00 GMT-4,8.8,1.298,4.15,7.029999999999999,106.4134,,
2025-06-22 17:25:00 GMT-4,8.8,1.31,4.15,7.0280000000000005,106.3506,,
2025-06-22 17:30:00 GMT-4,8.8,1.296,4.15,7.0280000000000005,105.9908,,
2025-06-22 17:35:00 GMT-4,8.8,1.318,4.146,7.031999999999999,106.601,,
2025-06-22 17:40:00 GMT-4,8.8,1.306,4.15,7.036,106.616,,
2025-06-22 17:45:00 GMT-4,8.8,1.3,4.15,7.036,106.17275,,
2025-06-22 17:50:00 GMT-4,8.84,1.338,4.144,7.036,107.08575,,
2025-06-22 17:55:00 GMT-4,9.0,1.324,4.162,7.044,108.03675,,
2025-06-22 18:00:00 GMT-4,9.04,1.334,4.17,7.05,108.302,,
2025-06-22 18:05:00 GMT-4,9.1,1.338,4.172,7.048,108.626,,
2025-06-22 18:10:00 GMT-4,9.08,1.306,4.17,7.040000000000001,107.9332,,
2025-06-22 18:15:00 GMT-4,9.04,1.328,4.16,7.042,108.0872,,
2025-06-22 18:20:00 GMT-4,9.08,1.34,4.162,7.045999999999999,108.67925,,
2025-06-22 18:25:00 GMT-4,9.02,1.322,4.16,7.045999999999999,108.294,,
2025-06-22 18:30:00 GMT-4,9.0,1.332,4.15,7.042,108.417,,
2025-06-22 18:35:00 GMT-4,9.0,1.302,4.148,7.037999999999999,107.659,,
2025-06-22 18:40:00 GMT-4,9.0,1.306,4.146,7.036,107.2774,,
2025-06-22 18:45:00 GMT-4,9.0,1.322,4.134,7.036,107.7435,,
2025-06-22 18:50:00 GMT-4,8.94,1.294,4.136,7.029999999999999,107.203,,
2025-06-22 18:55:00 GMT-4,8.9,1.292,4.134,7.029999999999999,106.7244,,
2025-06-22 19:00:00 GMT-4,8.9,1.314,4.13,7.029999999999999,107.2812,,
2025-06-22 19:05:00 GMT-4,8.9,1.29,4.1259999999999994,7.0280000000000005,106.89,,
2025-06-22 19:10:00 GMT-4,8.9,1.292,4.12,7.0280000000000005,106.654,,
2025-06-22 19:15:00 GMT-4,8.9,1.314,4.12,7.0280000000000005,107.3018,,
2025-06-22 19:20:00 GMT-4,8.9,1.304,4.116,7.0280000000000005,107.1154,,
2025-06-22 19:25:00 GMT-4,8.86,1.266,4.114,7.023999999999999,106.2565,,
2025-06-22 19:30:00 GMT-4,8.82,1.286,4.11,7.022,106.3192,,
2025-06-22 19:35:00 GMT-4,8.88,1.298,4.11,7.026000000000001,106.853,,
2025-06-22 19:40:00 GMT-4,8.8,1.288,4.102,7.023999999999999,106.316,,
2025-06-22 19:45:00 GMT-4,8.8,1.296,4.104,7.0200000000000005,106.5236,,
2025-06-22 19:50:00 GMT-4,8.22,1.294,4.09,6.948,106.0986,,
2025-06-22 19:55:00 GMT-4,4.58,1.436,3.816,5.902,0.0,,
2025-06-22 20:00:00 GMT-4,3.3,1.484,3.564,5.232,0.0,,
2025-06-22 20:05:00 GMT-4,2.44,1.522,3.3600000000000003,4.776,0.0,,
2025-06-22 20:10:00 GMT-4,1.98,1.554,3.2060000000000004,4.438000000000001,0.0,,
2025-06-22 20:15:00 GMT-4,1.78,1.584,3.0620000000000003,4.15,0.0,,
2025-06-22 20:20:00 GMT-4,1.7,1.61,2.956,3.968,0.0,,
2025-06-22 20:25:00 GMT-4,1.7,1.632,2.856,3.7840000000000003,0.0,,
2025-06-22 20:30:00 GMT-4,1.7,1.658,2.746,3.626,0.0,,
2025-06-22 20:35:00 GMT-4,1.7,1.678,2.668,3.5,0.0,,
2025-06-22 20:40:00 GMT-4,1.8,1.698,2.6,3.3939999999999997,0.0,,
2025-06-22 20:45:00 GMT-4,1.8,1.72,2.532,3.2960000000000003,0.0,,
2025-06-22 20:50:00 GMT-4,1.8,1.738,2.468,3.2060000000000004,0.0,,
2025-06-22 20:55:00 GMT-4,1.8,1.754,2.408,3.122,0.0,,
2025-06-22 21:00:00 GMT-4,1.8,1.776,2.348,3.036,0.0,,
2025-06-22 21:05:00 GMT-4,1.88,1.792,2.2920000000000003,2.944,0.0,,
2025-06-22 21:10:00 GMT-4,1.9,1.81,2.2359999999999998,2.738,0.0,,
2025-06-22 21:15:00 GMT-4,1.9,1.826,2.178,2.556,0.0,,
2025-06-22 21:20:00 GMT-4,1.9,1.842,2.118,2.456,0.0,,
2025-06-22 21:25:00 GMT-4,1.9,1.858,2.066,2.388,0.0,,
2025-06-22 21:30:00 GMT-4,1.9,1.872,2.022,2.334,0.0,,
2025-06-22 21:35:00 GMT-4,1.96,1.886,1.984,2.2960000000000003,0.0,,
2025-06-22 21:40:00 GMT-4,2.0,1.904,1.9460000000000002,2.2600000000000002,0.0,,
2025-06-22 21:45:00 GMT-4,2.0,1.916,1.9120000000000001,2.2,0.0,,
2025-06-22 21:50:00 GMT-4,2.0,1.93,1.8719999999999999,2.15,0.0,,
2025-06-22 21:55:00 GMT-4,2.0,1.946,1.8399999999999999,2.1100000000000003,0.0,,
2025-06-22 22:00:00 GMT-4,2.0,1.96,1.8079999999999998,2.072,0.0,,
2025-06-22 22:05:00 GMT-4,2.0,1.974,1.78,2.0420000000000003,0.0,,
2025-06-22 22:10:00 GMT-4,2.08,1.988,1.748,2.0300000000000002,0.0,,
2025-06-22 22:15:00 GMT-4,2.1,2.002,1.72,2.038,0.0,,
2025-06-22 22:20:00 GMT-4,2.1,2.016,1.6920000000000002,2.032,0.0,,
2025-06-22 22:25:00 GMT-4,2.1,2.028,1.6620000000000001,2.018,0.0,,
2025-06-22 22:30:00 GMT-4,2.1,2.044,1.638,2.0100000000000002,0.0,,
2025-06-22 22:35:00 GMT-4,2.1,2.056,1.612,2.0100000000000002,0.0,,
2025-06-22 22:40:00 GMT-4,2.1,2.072,1.588,2.0100000000000002,0.0,,
2025-06-22 22:45:00 GMT-4,2.16,2.084,1.5619999999999998,2.0100000000000002,0.0,,
2025-06-22 22:50:00 GMT-4,2.2,2.096,1.538,2.0100000000000002,0.0,,
2025-06-22 22:55:00 GMT-4,2.2,2.108,1.516,2.0100000000000002,0.0,,
2025-06-22 23:00:00 GMT-4,2.2,2.126,1.492,2.016,0.0,,
2025-06-22 23:05:00 GMT-4,2.2,2.138,1.468,2.02,0.0,,
2025-06-22 23:10:00 GMT-4,2.2,2.152,1.4460000000000002,2.02,0.0,,
2025-06-22 23:15:00 GMT-4,2.2,2.166,1.4300000000000002,2.02,0.0,,
2025-06-22 23:20:00 GMT-4,2.24,2.182,1.4140000000000001,2.0140000000000002,0.0,,
2025-06-22 23:25:00 GMT-4,2.3,2.194,1.3980000000000001,2.0100000000000002,0.0,,
2025-06-22 23:30:00 GMT-4,2.3,2.206,1.378,2.008,0.0,,
2025-06-22 23:35:00 GMT-4,2.3,2.22,1.364,2.0,0.0,,
2025-06-22 23:40:00 GMT-4,2.3,2.234,1.348,1.998,0.0,,
2025-06-22 23:45:00 GMT-4,2.3,2.246,1.332,1.9920000000000002,0.0,,
2025-06-22 23:50:00 GMT-4,2.3,2.258,1.316,1.986,0.0,,
2025-06-22 23:55:00 GMT-4,2.3,2.274,13.0,1.98,0.0,,
2025-06-23 00:00:00 GMT-4,2.38,2.286,12.84,1.972,0.0,,
2025-06-23 00:05:00 GMT-4,2.4,2.298,12.7,1.966,0.0,,
2025-06-23 00:10:00 GMT-4,2.4,2.314,12.54,1.9600000000000002,0.0,,
2025-06-23 00:15:00 GMT-4,2.38,2.296,12.38,1.95,0.0,,
2025-06-23 00:20:00 GMT-4,5.74,2.056,2.16,4.284000000000001,32.7324,,
2025-06-23 00:25:00 GMT-4,8.26,1.58,3.318,6.306,85.53125,,
2025-06-23 00:30:00 GMT-4,8.36,1.394,3.786,6.4799999999999995,83.70275,,
2025-06-23 00:35:00 GMT-4,8.2,1.406,3.91,6.494,82.2646,,
2025-06-23 00:40:00 GMT-4,8.2,1.448,3.944,6.5040000000000004,82.9054,,
2025-06-23 00:45:00 GMT-4,8.2,1.458,3.9659999999999997,6.518000000000001,83.2876,,
2025-06-23 00:50:00 GMT-4,8.2,1.446,3.974,6.51,83.2018,,
2025-06-23 00:55:00 GMT-4,8.34,1.384,3.992,6.534000000000001,83.0268,,
2025-06-23 01:00:00 GMT-4,8.52,1.366,4.042,6.5680000000000005,83.7658,,
2025-06-23 01:05:00 GMT-4,8.6,1.378,4.066,6.586,84.7215,,
2025-06-23 01:10:00 GMT-4,8.7,1.378,4.09,6.6,85.3182,,
2025-06-23 01:15:00 GMT-4,8.7,1.37,4.1,6.608,85.4624,,
2025-06-23 01:20:00 GMT-4,8.7,1.36,4.102,6.609999999999999,85.588,,
2025-06-23 01:25:00 GMT-4,8.7,1.348,4.114,6.614,85.4144,,
2025-06-23 01:30:00 GMT-4,8.7,1.344,4.118,6.616,85.4402,,
2025-06-23 01:35:00 GMT-4,8.7,1.354,4.128,6.618,85.5432,,
2025-06-23 01:40:00 GMT-4,8.7,1.336,4.142,6.626,85.6085,,
2025-06-23 01:45:00 GMT-4,8.7,1.332,4.138,6.626,85.72825,,
2025-06-23 01:50:00 GMT-4,8.7,1.302,4.144,6.62,85.109,,
2025-06-23 01:55:00 GMT-4,8.7,1.314,4.136,6.626,85.272,,
2025-06-23 02:00:00 GMT-4,8.7,1.29,4.135,6.625,85.0382,,
2025-06-23 02:05:00 GMT-4,8.7,1.3,4.134,6.62,85.029,,
2025-06-23 02:10:00 GMT-4,8.6,1.28,4.13,6.612,84.6568,,
2025-06-23 02:15:00 GMT-4,8.6,1.302,4.12,6.609999999999999,84.9236,,
2025-06-23 02:20:00 GMT-4,8.6,1.27,4.116,6.614,84.9205,,
2025-06-23 02:25:00 GMT-4,8.6,1.278,4.116,6.614,84.9394,,
2025-06-23 02:30:00 GMT-4,8.6,1.27,4.11,6.609999999999999,85.047,,
2025-06-23 02:35:00 GMT-4,8.52,1.256,4.112,6.612,84.7686,,
2025-06-23 02:40:00 GMT-4,8.56,1.264,4.108,6.618,85.0728,,
2025-06-23 02:45:00 GMT-4,8.5,1.24,4.108,6.62,84.7966,,
2025-06-23 02:50:00 GMT-4,8.5,1.256,4.102,6.62,85.0684,,
2025-06-23 02:55:00 GMT-4,8.5,1.224,4.112,6.622,84.8112,,
2025-06-23 03:00:00 GMT-4,8.5,1.254,4.106,6.624,85.0858,,
2025-06-23 03:05:00 GMT-4,8.5,1.254,4.106,6.622,85.3844,,
2025-06-23 03:10:00 GMT-4,8.5,1.218,4.108,6.624,84.9898,,
2025-06-23 03:15:00 GMT-4,8.5,1.242,4.108,6.628,85.1804,,
2025-06-23 03:20:00 GMT-4,8.26,1.222,4.096,6.595999999999999,84.64325,,
2025-06-23 03:25:00 GMT-4,8.08,1.23,4.036,6.56,82.8378,,
2025-06-23 03:30:00 GMT-4,8.12,1.276,4.016,6.564,83.6636,,
2025-06-23 03:35:00 GMT-4,8.2,1.26,4.032,6.574,84.021,,
2025-06-23 03:40:00 GMT-4,8.22,1.286,4.042,6.586,84.75925,,
2025-06-23 03:45:00 GMT-4,8.3,1.268,4.048,6.593999999999999,85.0002,,
2025-06-23 03:50:00 GMT-4,8.3,1.278,4.054,6.601999999999999,85.30775,,
2025-06-23 03:55:00 GMT-4,8.42,1.302,4.068,6.616,86.12925,,
2025-06-23 04:00:00 GMT-4,8.6,1.258,4.108,6.662000000000001,87.1314,,
2025-06-23 04:05:00 GMT-4,8.6,1.258,4.12,6.668000000000001,87.2628,,
2025-06-23 04:10:00 GMT-4,8.6,1.2325,4.125,6.6674999999999995,86.7852,,
2025-06-23 04:15:00 GMT-4,8.6,1.268,4.122,6.67,87.3216,,
2025-06-23 04:20:00 GMT-4,8.58,1.232,4.134,6.6739999999999995,87.0156,,
2025-06-23 04:25:00 GMT-4,8.5,1.214,4.116,6.67,86.523,,
2025-06-23 04:30:00 GMT-4,8.58,1.24,4.116,6.6739999999999995,87.273,,
2025-06-23 04:35:00 GMT-4,8.6,1.194,4.1240000000000006,6.6819999999999995,86.79475,,
2025-06-23 04:40:00 GMT-4,8.58,1.212,4.132,6.68,87.144,,
2025-06-23 04:45:00 GMT-4,8.6,1.22,4.138,6.686,87.5506,,
2025-06-23 04:50:00 GMT-4,8.6,1.204,4.148,6.696,87.3204,,
2025-06-23 04:55:00 GMT-4,8.6,1.228,4.144,6.696,87.8578,,
2025-06-23 05:00:00 GMT-4,8.6,1.194,4.138,6.698,87.388,,
2025-06-23 05:05:00 GMT-4,8.6,1.204,4.14,6.698,87.57175,,
2025-06-23 05:10:00 GMT-4,8.6,1.244,4.152,6.7,88.3456,,
2025-06-23 05:15:00 GMT-4,8.6,1.196,4.154,6.706,87.8768,,
2025-06-23 05:20:00 GMT-4,8.6,1.196,4.152,6.709999999999999,87.9094,,
2025-06-23 05:25:00 GMT-4,8.7,1.216,4.16,6.712000000000001,88.5412,,
2025-06-23 05:30:00 GMT-4,8.66,1.182,4.164,6.7219999999999995,88.3608,,
2025-06-23 05:35:00 GMT-4,8.62,1.194,4.162,6.723999999999999,88.508,,
2025-06-23 05:40:00 GMT-4,8.7,1.208,4.172,6.7299999999999995,89.276,,
2025-06-23 05:45:00 GMT-4,8.68,1.156,4.168,6.726000000000001,88.3796,,
2025-06-23 05:50:00 GMT-4,8.6,1.17,4.162,6.7219999999999995,88.5112,,
2025-06-23 05:55:00 GMT-4,8.6,1.178,4.154,6.718000000000001,88.7804,,
2025-06-23 06:00:00 GMT-4,8.6,1.154,4.154,6.720000000000001,88.4132,,
2025-06-23 06:05:00 GMT-4,8.6,1.192,4.16,6.723999999999999,88.992,,
2025-06-23 06:10:00 GMT-4,8.6,1.18,4.152,6.7299999999999995,89.0948,,
2025-06-23 06:15:00 GMT-4,8.6,1.168,4.152,6.7299999999999995,88.9214,,
2025-06-23 06:20:00 GMT-4,8.54,1.19,4.146,6.734,89.1595,,
2025-06-23 06:25:00 GMT-4,8.16,1.142,4.112,6.688,86.3352,,
2025-06-23 06:30:00 GMT-4,8.1,1.174,4.066,6.672,86.3872,,
2025-06-23 06:35:00 GMT-4,8.1,1.2,4.046,6.6819999999999995,87.211,,
2025-06-23 06:40:00 GMT-4,8.1,1.188,4.05,6.688,87.3945,,
2025-06-23 06:45:00 GMT-4,8.2,1.232,4.058,6.7,88.3388,,
2025-06-23 06:50:00 GMT-4,8.18,1.204,4.066,6.704000000000001,88.1296,,
2025-06-23 06:55:00 GMT-4,8.22,1.144,4.068,6.702,87.7548,,
2025-06-23 07:00:00 GMT-4,8.48,1.184,4.102,6.74,90.1428,,
2025-06-23 07:05:00 GMT-4,8.22,1.16,4.102,6.7299999999999995,88.4455,,
2025-06-23 07:10:00 GMT-4,8.2,1.17,4.074,6.720000000000001,87.93625,,
2025-06-23 07:15:00 GMT-4,8.2,1.22,4.0600000000000005,6.723999999999999,88.7812,,
2025-06-23 07:20:00 GMT-4,8.22,1.252,4.056,6.74,89.3776,,
2025-06-23 07:25:00 GMT-4,8.44,1.272,4.08,6.766,91.4498,,
2025-06-23 07:30:00 GMT-4,8.5,1.202,4.112,6.773999999999999,91.0974,,
2025-06-23 07:35:00 GMT-4,8.5,1.152,4.122,6.776000000000001,90.2372,,
2025-06-23 07:40:00 GMT-4,8.5,1.152,4.142,6.7780000000000005,90.434,,
2025-06-23 07:45:00 GMT-4,8.58,1.192,4.152,6.802,91.7786,,
2025-06-23 07:50:00 GMT-4,8.6,1.142,4.156000000000001,6.8,91.3822,,
2025-06-23 07:55:00 GMT-4,8.6,1.152,4.154,6.81,91.731,,
2025-06-23 08:00:00 GMT-4,8.62,1.162,4.1659999999999995,6.812,92.0628,,
2025-06-23 08:05:00 GMT-4,8.6,1.138,4.1659999999999995,6.804,91.59425,,
2025-06-23 08:10:00 GMT-4,8.68,1.164,4.16,6.816,92.385,,
2025-06-23 08:15:00 GMT-4,8.64,1.136,4.17,6.824,92.2098,,
2025-06-23 08:20:00 GMT-4,8.7,1.168,4.178,6.8340000000000005,93.4098,,
2025-06-23 08:25:00 GMT-4,8.7,1.16,4.174,6.845999999999999,93.8726,,
2025-06-23 08:30:00 GMT-4,8.7,1.114,4.176,6.8340000000000005,93.1696,,
2025-06-23 08:35:00 GMT-4,8.72,1.146,4.178,6.843999999999999,93.8188,,
2025-06-23 08:40:00 GMT-4,8.76,1.132,4.176,6.848000000000001,93.93,,
2025-06-23 08:45:00 GMT-4,8.7,1.088,4.174,6.840000000000001,93.3208,,
2025-06-23 08:50:00 GMT-4,8.76,1.13,4.178,6.85,94.054,,
2025-06-23 08:55:00 GMT-4,8.8,1.12,4.184,6.866,94.464,,
2025-06-23 09:00:00 GMT-4,8.74,1.078,4.186,6.854000000000001,93.5335,,
2025-06-23 09:05:00 GMT-4,8.5,1.128,4.154,6.837999999999999,92.8636,,
2025-06-23 09:10:00 GMT-4,8.6,1.17,4.14,6.856,94.0802,,
2025-06-23 09:15:00 GMT-4,8.54,1.12,4.144,6.859999999999999,93.4166,,
2025-06-23 09:20:00 GMT-4,8.52,1.134,4.148,6.859999999999999,93.677,,
2025-06-23 09:25:00 GMT-4,8.6,1.18,4.152,6.886,95.1118,,
2025-06-23 09:30:00 GMT-4,8.6,1.142,4.162,6.882,94.6864,,
2025-06-23 09:35:00 GMT-4,8.6,1.132,4.172,6.884,94.65025,,
2025-06-23 09:40:00 GMT-4,8.78,1.186,4.178,6.918000000000001,96.8868,,
2025-06-23 09:45:00 GMT-4,8.92,1.126,4.1899999999999995,6.9239999999999995,97.294,,
2025-06-23 09:50:00 GMT-4,8.98,1.084,4.184,6.914,96.856,,
2025-06-23 09:55:00 GMT-4,9.04,1.124,4.1899999999999995,6.936,98.0712,,
2025-06-23 10:00:00 GMT-4,9.1,1.102,4.1899999999999995,6.934,98.2768,,
2025-06-23 10:05:00 GMT-4,9.02,1.04,4.184,6.912000000000001,96.7725,,
2025-06-23 10:10:00 GMT-4,9.04,1.09,4.18,6.926,98.11,,
2025-06-23 10:15:00 GMT-4,9.1,1.088,4.1899999999999995,6.938,98.5786,,
2025-06-23 10:20:00 GMT-4,9.1,1.098,4.192,6.946,98.9486,,
2025-06-23 10:25:00 GMT-4,9.2,1.15,4.2,6.976000000000001,100.5668,,
2025-06-23 10:30:00 GMT-4,9.2,1.102,4.1979999999999995,6.959999999999999,100.0935,,
2025-06-23 10:35:00 GMT-4,9.2,1.102,4.2,6.965999999999999,100.0596,,
2025-06-23 10:40:00 GMT-4,9.28,1.128,4.206,6.99,101.4062,,
2025-06-23 10:45:00 GMT-4,9.18,1.012,4.202,6.954000000000001,99.3714,,
2025-06-23 10:50:00 GMT-4,9.04,0.934,4.184,6.922,97.02375,,
2025-06-23 10:55:00 GMT-4,8.96,0.892,4.156000000000001,6.9079999999999995,95.9416,,
2025-06-23 11:00:00 GMT-4,8.82,0.814,4.14,6.901999999999999,93.42925,,
2025-06-23 11:05:00 GMT-4,8.88,0.972,4.14,6.918000000000001,96.8992,,
2025-06-23 11:10:00 GMT-4,9.04,1.052,4.154,6.965999999999999,99.7974,,
2025-06-23 11:15:00 GMT-4,9.16,1.118,4.1659999999999995,7.016,102.0692,,
2025-06-23 11:20:00 GMT-4,9.26,1.102,4.192,7.029999999999999,102.7014,,
2025-06-23 11:25:00 GMT-4,9.26,1.086,4.1899999999999995,7.029999999999999,102.528,,
2025-06-23 11:30:00 GMT-4,9.3,1.132,4.194,7.056,104.0092,,
2025-06-23 11:35:00 GMT-4,9.3,1.088,4.1899999999999995,7.037999999999999,103.4806,,
2025-06-23 11:40:00 GMT-4,9.32,1.084,4.186,7.042,103.5444,,
2025-06-23 11:45:00 GMT-4,9.4,1.144,4.184,7.064,105.2104,,
2025-06-23 11:50:00 GMT-4,9.4,1.046,4.17,7.022,103.7452,,
2025-06-23 11:55:00 GMT-4,9.26,0.93,4.15,6.970000000000001,100.1235,,
2025-06-23 12:00:00 GMT-4,9.2,0.948,4.14,6.962000000000001,100.3668,,
2025-06-23 12:05:00 GMT-4,9.1,0.874,4.128,6.942,98.6544,,
2025-06-23 12:10:00 GMT-4,8.96,0.83,4.114,6.94,96.7696,,
2025-06-23 12:15:00 GMT-4,8.86,1.0,4.106,6.970000000000001,99.3616,,
2025-06-23 12:20:00 GMT-4,8.64,1.144,4.12,7.018000000000001,101.5344,,
2025-06-23 12:25:00 GMT-4,8.4,1.202,4.12,7.023999999999999,101.196,,
2025-06-23 12:30:00 GMT-4,8.4,1.26,4.13,7.045999999999999,102.59,,
2025-06-23 12:35:00 GMT-4,8.4,1.288,4.134,7.064,103.4598,,
2025-06-23 12:40:00 GMT-4,8.4,1.326,4.136,7.08,103.901,,
2025-06-23 12:45:00 GMT-4,8.6,1.32,4.1579999999999995,7.095999999999999,105.4704,,
2025-06-23 12:50:00 GMT-4,8.7,1.292,4.188000000000001,7.104000000000001,105.7034,,
2025-06-23 12:55:00 GMT-4,8.8,1.296,4.2,7.098000000000001,105.919,,
2025-06-23 13:00:00 GMT-4,8.8,1.302,4.204,7.098000000000001,105.8854,,
2025-06-23 13:05:00 GMT-4,8.46,1.294,4.184,7.081999999999999,103.6304,,
2025-06-23 13:10:00 GMT-4,8.22,1.342,4.136,7.072,102.86175,,
2025-06-23 13:15:00 GMT-4,8.24,1.4,4.122,7.093999999999999,104.4364,,
2025-06-23 13:20:00 GMT-4,8.34,1.44,4.136,7.114,106.0358,,
2025-06-23 13:25:00 GMT-4,8.46,1.464,4.152,7.132,107.2158,,
2025-06-23 13:30:00 GMT-4,8.56,1.488,4.168,7.148000000000001,108.6094,,
2025-06-23 13:35:00 GMT-4,8.7,1.436,4.1899999999999995,7.142,108.341,,
2025-06-23 13:40:00 GMT-4,8.92,1.378,4.2219999999999995,7.134,108.3054,,
2025-06-23 13:45:00 GMT-4,8.98,1.322,4.2299999999999995,7.124,107.4585,,
2025-06-23 13:50:00 GMT-4,9.0,1.3,4.232,7.114,106.932,,
2025-06-23 13:55:00 GMT-4,9.0,1.308,4.2299999999999995,7.12,107.2144,,
2025-06-23 14:00:00 GMT-4,9.0,1.314,4.2299999999999995,7.114,107.4268,,
2025-06-23 14:05:00 GMT-4,9.0,1.29,4.2299999999999995,7.112,106.625,,
2025-06-23 14:10:00 GMT-4,9.0,1.308,4.224,7.108,107.16475,,
2025-06-23 14:15:00 GMT-4,9.0,1.328,4.228,7.114,107.679,,
2025-06-23 14:20:00 GMT-4,9.08,1.336,4.2299999999999995,7.118,107.88375,,
2025-06-23 14:25:00 GMT-4,9.1,1.33,4.236,7.118,107.9638,,
2025-06-23 14:30:00 GMT-4,9.1,1.338,4.238,7.12,108.321,,
2025-06-23 14:35:00 GMT-4,9.1,1.33,4.236,7.116,108.2908,,
2025-06-23 14:40:00 GMT-4,9.1,1.3,4.232,7.114,107.5384,,
2025-06-23 14:45:00 GMT-4,8.76,1.32,4.21,7.1,105.8628,,
2025-06-23 14:50:00 GMT-4,8.54,1.368,4.168,7.095999999999999,105.5926,,
