Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-23 14:55:00 GMT-4,8.5,1.402,4.152,7.104000000000001,106.2094,,
2025-06-23 15:00:00 GMT-4,8.5,1.416,4.156000000000001,7.106,106.48025,,
2025-06-23 15:05:00 GMT-4,8.5,1.424,4.162,7.109999999999999,106.7646,,
2025-06-23 15:10:00 GMT-4,8.5,1.43,4.156000000000001,7.12,106.81325,,
2025-06-23 15:15:00 GMT-4,8.5,1.43,4.1579999999999995,7.12,106.8438,,
2025-06-23 15:20:00 GMT-4,8.56,1.436,4.16,7.124,107.2118,,
2025-06-23 15:25:00 GMT-4,8.86,1.398,4.1979999999999995,7.132,108.4216,,
2025-06-23 15:30:00 GMT-4,8.98,1.376,4.224,7.13,108.66366666666667,,
2025-06-23 15:35:00 GMT-4,9.0,1.336,4.2299999999999995,7.124,108.046,,
2025-06-23 15:40:00 GMT-4,9.1,1.332,4.2299999999999995,7.122,108.0064,,
2025-06-23 15:45:00 GMT-4,9.1,1.344,4.238,7.124,108.52375,,
2025-06-23 15:50:00 GMT-4,9.1,1.342,4.238,7.126,108.571,,
2025-06-23 15:55:00 GMT-4,9.1,1.32,4.232,7.122,107.9822,,
2025-06-23 16:00:00 GMT-4,9.1,1.318,4.228,7.118,108.052,,
2025-06-23 16:05:00 GMT-4,9.1,1.34,4.2299999999999995,7.122,108.5586,,
2025-06-23 16:10:00 GMT-4,9.1,1.352,4.228,7.124,108.9404,,
2025-06-23 16:15:00 GMT-4,9.1,1.328,4.228,7.12,108.4254,,
2025-06-23 16:20:00 GMT-4,9.1,1.332,4.226,7.118,108.13125,,
2025-06-23 16:25:00 GMT-4,9.1,1.346,4.220000000000001,7.112,108.39725,,
2025-06-23 16:30:00 GMT-4,9.1,1.33,4.220000000000001,7.112,107.9908,,
2025-06-23 16:35:00 GMT-4,9.1,1.328,4.212,7.106,107.663,,
2025-06-23 16:40:00 GMT-4,9.1,1.342,4.215999999999999,7.118,108.3336,,
2025-06-23 16:45:00 GMT-4,9.1,1.338,4.218,7.118,108.4895,,
2025-06-23 16:50:00 GMT-4,9.1,1.312,4.218,7.112,107.69775,,
2025-06-23 16:55:00 GMT-4,9.06,1.32,4.215999999999999,7.112,107.7504,,
2025-06-23 17:00:00 GMT-4,9.02,1.33,4.21,7.109999999999999,107.9906,,
2025-06-23 17:05:00 GMT-4,9.04,1.318,4.214,7.112,107.9674,,
2025-06-23 17:10:00 GMT-4,9.0,1.306,4.215999999999999,7.108,107.3292,,
2025-06-23 17:15:00 GMT-4,9.0,1.322,4.208,7.106,107.5568,,
2025-06-23 17:20:00 GMT-4,6.88,1.404,4.11,6.726000000000001,43.1082,,
2025-06-23 17:25:00 GMT-4,4.12,1.51,3.8240000000000003,5.71,0.0,,
2025-06-23 17:30:00 GMT-4,3.25,1.545,3.6450000000000005,5.265,0.0,,
2025-06-23 17:35:00 GMT-4,2.28,1.59,3.364,4.688000000000001,0.0,,
2025-06-23 17:40:00 GMT-4,1.92,1.622,3.186,4.35,0.0,,
2025-06-23 17:45:00 GMT-4,1.8,1.648,3.04,4.082,0.0,,
2025-06-23 17:50:00 GMT-4,1.8,1.672,2.912,3.8939999999999997,0.0,,
2025-06-23 17:55:00 GMT-4,1.8,1.698,2.794,3.714,0.0,,
2025-06-23 18:00:00 GMT-4,1.8,1.72,2.696,3.5700000000000003,0.0,,
2025-06-23 18:05:00 GMT-4,1.8,1.74,2.596,3.44,0.0,,
2025-06-23 18:10:00 GMT-4,1.8,1.758,2.506,3.31,0.0,,
2025-06-23 18:15:00 GMT-4,1.88,1.78,2.4219999999999997,3.2039999999999997,0.0,,
2025-06-23 18:20:00 GMT-4,1.9,1.796,2.35,3.1079999999999997,0.0,,
2025-06-23 18:25:00 GMT-4,1.9,1.816,2.286,3.028,0.0,,
2025-06-23 18:30:00 GMT-4,1.9,1.836,2.232,2.952,0.0,,
2025-06-23 18:35:00 GMT-4,1.9,1.852,2.176,2.8739999999999997,0.0,,
2025-06-23 18:40:00 GMT-4,1.92,1.87,2.112,2.784,0.0,,
2025-06-23 18:45:00 GMT-4,2.0,1.886,2.06,2.706,0.0,,
2025-06-23 18:50:00 GMT-4,2.0,1.906,2.0,2.632,0.0,,
2025-06-23 18:55:00 GMT-4,2.0,1.92,1.95,2.516,0.0,,
2025-06-23 19:00:00 GMT-4,2.0,1.936,1.902,2.38,0.0,,
2025-06-23 19:05:00 GMT-4,2.0,1.954,1.86,2.306,0.0,,
2025-06-23 19:10:00 GMT-4,2.0,1.966,1.8199999999999998,2.266,0.0,,
2025-06-23 19:15:00 GMT-4,2.1,1.982,1.7739999999999998,2.2239999999999998,0.0,,
2025-06-23 19:20:00 GMT-4,2.1,1.996,1.736,2.186,0.0,,
2025-06-23 19:25:00 GMT-4,2.1,2.012,1.702,2.144,0.0,,
2025-06-23 19:30:00 GMT-4,2.1,2.026,1.672,2.102,0.0,,
2025-06-23 19:35:00 GMT-4,2.1,2.042,1.6300000000000001,2.058,0.0,,
2025-06-23 19:40:00 GMT-4,2.1,2.056,1.598,2.012,0.0,,
2025-06-23 19:45:00 GMT-4,2.14,2.07,1.566,1.972,0.0,,
2025-06-23 19:50:00 GMT-4,2.2,2.084,1.538,1.952,0.0,,
2025-06-23 19:55:00 GMT-4,2.2,2.1,1.522,1.94,0.0,,
2025-06-23 20:00:00 GMT-4,2.2,2.116,1.502,1.94,0.0,,
2025-06-23 20:05:00 GMT-4,2.2,2.132,1.474,1.94,0.0,,
2025-06-23 20:10:00 GMT-4,2.2,2.144,1.448,1.932,0.0,,
2025-06-23 20:15:00 GMT-4,2.2,2.156,1.424,1.9300000000000002,0.0,,
2025-06-23 20:20:00 GMT-4,2.24,2.172,1.408,1.9300000000000002,0.0,,
2025-06-23 20:25:00 GMT-4,2.3,2.184,1.3880000000000001,1.9300000000000002,0.0,,
2025-06-23 20:30:00 GMT-4,2.3,2.198,1.3619999999999999,1.924,0.0,,
2025-06-23 20:35:00 GMT-4,2.3,2.214,1.342,1.9280000000000002,0.0,,
2025-06-23 20:40:00 GMT-4,2.3,2.226,1.34,1.936,0.0,,
2025-06-23 20:45:00 GMT-4,2.3,2.238,1.332,1.948,0.0,,
2025-06-23 20:50:00 GMT-4,2.3,2.254,1.3279999999999998,1.9600000000000002,0.0,,
2025-06-23 20:55:00 GMT-4,2.3,2.266,1.3199999999999998,1.9600000000000002,0.0,,
2025-06-23 21:00:00 GMT-4,2.4,2.28,1.31,1.9600000000000002,0.0,,
2025-06-23 21:05:00 GMT-4,2.4,2.294,12.98,1.9600000000000002,0.0,,
2025-06-23 21:10:00 GMT-4,2.4,2.306,12.72,1.948,0.0,,
2025-06-23 21:15:00 GMT-4,2.4,2.318,12.48,1.934,0.0,,
2025-06-23 21:20:00 GMT-4,2.4,2.332,12.28,1.924,0.0,,
2025-06-23 21:25:00 GMT-4,2.4,2.344,12.1,1.9120000000000001,0.0,,
2025-06-23 21:30:00 GMT-4,2.4,2.356,11.9,1.902,0.0,,
2025-06-23 21:35:00 GMT-4,2.42,2.366,11.76,1.89,0.0,,
2025-06-23 21:40:00 GMT-4,2.5,2.382,11.58,1.8820000000000001,0.0,,
2025-06-23 21:45:00 GMT-4,2.5,2.394,11.42,1.8679999999999999,0.0,,
2025-06-23 21:50:00 GMT-4,2.5,2.404,11.32,1.86,0.0,,
2025-06-23 21:55:00 GMT-4,2.5,2.416,11.18,1.8539999999999999,0.0,,
2025-06-23 22:00:00 GMT-4,2.5,2.428,11.06,1.842,0.0,,
2025-06-23 22:05:00 GMT-4,2.5,2.442,10.98,1.8399999999999999,0.0,,
2025-06-23 22:10:00 GMT-4,2.5,2.45,10.9,1.8399999999999999,0.0,,
2025-06-23 22:15:00 GMT-4,2.54,2.468,10.8,1.83,0.0,,
2025-06-23 22:20:00 GMT-4,2.6,2.478,10.76,1.83,0.0,,
2025-06-23 22:25:00 GMT-4,2.6,2.492,10.66,1.8219999999999998,0.0,,
2025-06-23 22:30:00 GMT-4,2.6,2.504,10.6,1.8199999999999998,0.0,,
2025-06-23 22:35:00 GMT-4,2.6,2.516,10.48,1.8199999999999998,0.0,,
2025-06-23 22:40:00 GMT-4,2.6,2.526,10.32,1.816,0.0,,
2025-06-23 22:45:00 GMT-4,2.6,2.538,10.22,1.8059999999999998,0.0,,
2025-06-23 22:50:00 GMT-4,2.6,2.548,10.08,1.8,0.0,,
2025-06-23 22:55:00 GMT-4,2.6,2.562,9.94,1.794,0.0,,
2025-06-23 23:00:00 GMT-4,2.68,2.574,9.76,1.7899999999999998,0.0,,
2025-06-23 23:05:00 GMT-4,2.7,2.586,9.64,1.782,0.0,,
2025-06-23 23:10:00 GMT-4,2.56,2.474,9.52,1.7760000000000002,0.0,,
2025-06-23 23:15:00 GMT-4,2.5,2.408,9.38,1.752,0.0,,
2025-06-23 23:20:00 GMT-4,3.36,2.268,10.96,2.086,1.6374,,
2025-06-23 23:25:00 GMT-4,3.54,1.814,1.482,2.066,-0.101,,
2025-06-23 23:30:00 GMT-4,3.14,1.69,1.658,1.94,-0.1036,,
2025-06-23 23:35:00 GMT-4,8.62,1.488,3.07,5.88,77.6526,,
2025-06-23 23:40:00 GMT-4,8.72,1.362,3.6979999999999995,6.236,77.7598,,
2025-06-23 23:45:00 GMT-4,8.8,1.298,3.908,6.318,76.4782,,
2025-06-23 23:50:00 GMT-4,8.8,1.298,3.9859999999999998,6.36,76.3796,,
2025-06-23 23:55:00 GMT-4,8.86,1.326,4.0280000000000005,6.382,76.8552,,
2025-06-24 00:00:00 GMT-4,8.9,1.348,4.048,6.39,77.152,,
2025-06-24 00:05:00 GMT-4,8.9,1.346,4.061999999999999,6.394,77.1246,,
2025-06-24 00:10:00 GMT-4,8.9,1.33,4.066,6.4,77.1038,,
2025-06-24 00:15:00 GMT-4,8.9,1.32,4.07,6.4,77.0266,,
2025-06-24 00:20:00 GMT-4,8.9,1.312,4.08,6.4,76.682,,
2025-06-24 00:25:00 GMT-4,8.9,1.31,4.082,6.4,76.6678,,
2025-06-24 00:30:00 GMT-4,8.9,1.312,4.086,6.406000000000001,76.822,,
2025-06-24 00:35:00 GMT-4,8.9,1.312,4.086,6.409999999999999,76.7816,,
2025-06-24 00:40:00 GMT-4,8.72,1.306,4.08,6.39,76.1592,,
2025-06-24 00:45:00 GMT-4,8.5,1.332,4.038,6.3420000000000005,75.2294,,
2025-06-24 00:50:00 GMT-4,8.42,1.36,4.006,6.322,75.2364,,
2025-06-24 00:55:00 GMT-4,8.4,1.368,3.9880000000000004,6.318,75.1266,,
2025-06-24 01:00:00 GMT-4,8.36,1.358,3.978,6.304,74.6896,,
2025-06-24 01:05:00 GMT-4,8.56,1.316,3.9939999999999998,6.33,75.1456,,
2025-06-24 01:10:00 GMT-4,8.68,1.302,4.036,6.364,75.8156,,
2025-06-24 01:15:00 GMT-4,8.74,1.3,4.058,6.38,76.2284,,
2025-06-24 01:20:00 GMT-4,8.8,1.304,4.072,6.392,76.4868,,
2025-06-24 01:25:00 GMT-4,8.8,1.308,4.086,6.39,76.5064,,
2025-06-24 01:30:00 GMT-4,8.8,1.302,4.088,6.396,76.5134,,
2025-06-24 01:35:00 GMT-4,8.8,1.3,4.082,6.396,76.4316,,
2025-06-24 01:40:00 GMT-4,8.8,1.29,4.082,6.394,76.335,,
2025-06-24 01:45:00 GMT-4,8.8,1.28,4.08,6.398,76.1592,,
2025-06-24 01:50:00 GMT-4,8.8,1.284,4.086,6.4,76.3012,,
2025-06-24 01:55:00 GMT-4,8.8,1.284,4.082,6.4,76.4296,,
2025-06-24 02:00:00 GMT-4,8.8,1.25,4.0920000000000005,6.4,75.933,,
2025-06-24 02:05:00 GMT-4,8.8,1.26,4.0920000000000005,6.4,75.8716,,
2025-06-24 02:10:00 GMT-4,8.8,1.248,4.0840000000000005,6.406000000000001,76.1084,,
2025-06-24 02:15:00 GMT-4,8.52,1.224,4.07,6.3759999999999994,74.8386,,
2025-06-24 02:20:00 GMT-4,8.36,1.248,4.022,6.328,74.1102,,
2025-06-24 02:25:00 GMT-4,8.3,1.228,3.996,6.318,73.7796,,
2025-06-24 02:30:00 GMT-4,8.3,1.228,3.978,6.311999999999999,73.4406,,
2025-06-24 02:35:00 GMT-4,8.3,1.226,3.978,6.3100000000000005,73.54,,
2025-06-24 02:40:00 GMT-4,8.3,1.202,3.9859999999999998,6.314,73.1972,,
2025-06-24 02:45:00 GMT-4,8.3,1.226,3.974,6.308,73.4368,,
2025-06-24 02:50:00 GMT-4,8.34,1.262,3.9799999999999995,6.308,73.9452,,
2025-06-24 02:55:00 GMT-4,5.98,1.41,3.84,5.884,29.9488,,
2025-06-24 03:00:00 GMT-4,3.86,1.618,3.5759999999999996,5.066,0.0,,
2025-06-24 03:05:00 GMT-4,3.58,1.712,3.368,4.75,9.4072,,
2025-06-24 03:10:00 GMT-4,6.84,1.69,3.46,5.544,49.176,,
2025-06-24 03:15:00 GMT-4,7.24,1.566,3.55,5.656000000000001,52.8816,,
2025-06-24 03:20:00 GMT-4,7.12,1.622,3.6020000000000003,5.67,53.3762,,
2025-06-24 03:25:00 GMT-4,7.0,1.688,3.564,5.606,47.9658,,
2025-06-24 03:30:00 GMT-4,7.3,1.608,3.588,5.856,61.188,,
2025-06-24 03:35:00 GMT-4,7.78,1.474,3.7159999999999997,5.932,62.3362,,
2025-06-24 03:40:00 GMT-4,8.02,1.43,3.804,6.024,64.0324,,
2025-06-24 03:45:00 GMT-4,8.38,1.356,3.8939999999999997,6.164,68.2778,,
2025-06-24 03:50:00 GMT-4,8.56,1.308,3.972,6.232,69.5302,,
2025-06-24 03:55:00 GMT-4,8.62,1.246,4.014,6.418000000000001,73.561,,
2025-06-24 04:00:00 GMT-4,8.74,1.272,4.088,6.645999999999999,84.2422,,
2025-06-24 04:05:00 GMT-4,8.8,1.26,4.1259999999999994,6.6659999999999995,85.3276,,
2025-06-24 04:10:00 GMT-4,8.8,1.234,4.134,6.6739999999999995,85.2626,,
2025-06-24 04:15:00 GMT-4,8.88,1.258,4.136,6.6819999999999995,86.0032,,
2025-06-24 04:20:00 GMT-4,8.94,1.26,4.146,6.696,86.7466,,
2025-06-24 04:25:00 GMT-4,9.0,1.26,4.146,6.7,87.1998,,
2025-06-24 04:30:00 GMT-4,9.0,1.26,4.15,6.709999999999999,87.613,,
2025-06-24 04:35:00 GMT-4,9.0,1.26,4.156000000000001,6.718000000000001,87.9914,,
2025-06-24 04:40:00 GMT-4,9.0,1.256,4.1579999999999995,6.7219999999999995,88.3124,,
2025-06-24 04:45:00 GMT-4,9.0,1.25,4.162,6.734,88.636,,
2025-06-24 04:50:00 GMT-4,9.0,1.25,4.168,6.736,88.873,,
2025-06-24 04:55:00 GMT-4,9.0,1.248,4.16,6.7379999999999995,88.9942,,
2025-06-24 05:00:00 GMT-4,9.0,1.24,4.16,6.742,89.2132,,
2025-06-24 05:05:00 GMT-4,9.0,1.24,4.164,6.748,89.4908,,
2025-06-24 05:10:00 GMT-4,9.0,1.238,4.17,6.76,89.914,,
2025-06-24 05:15:00 GMT-4,9.0,1.238,4.168,6.7620000000000005,90.1206,,
2025-06-24 05:20:00 GMT-4,9.0,1.236,4.1659999999999995,6.776000000000001,90.4358,,
2025-06-24 05:25:00 GMT-4,8.96,1.234,4.172,6.776000000000001,90.6606,,
2025-06-24 05:30:00 GMT-4,8.94,1.23,4.16,6.773999999999999,90.753,,
2025-06-24 05:35:00 GMT-4,8.96,1.23,4.168,6.781999999999999,90.9774,,
2025-06-24 05:40:00 GMT-4,8.94,1.23,4.176,6.781999999999999,91.1068,,
2025-06-24 05:45:00 GMT-4,8.78,1.226,4.156000000000001,6.764,90.3164,,
2025-06-24 05:50:00 GMT-4,8.88,1.224,4.148,6.776000000000001,90.9288,,
2025-06-24 05:55:00 GMT-4,8.9,1.22,4.156000000000001,6.790000000000001,91.4712,,
2025-06-24 06:00:00 GMT-4,8.9,1.216,4.168,6.798,91.7968,,
2025-06-24 06:05:00 GMT-4,8.9,1.212,4.168,6.81,92.1446,,
2025-06-24 06:10:00 GMT-4,8.9,1.21,4.17,6.812,92.516,,
2025-06-24 06:15:00 GMT-4,8.9,1.21,4.164,6.816,92.613,,
2025-06-24 06:20:00 GMT-4,8.9,1.21,4.168,6.8180000000000005,92.706,,
2025-06-24 06:25:00 GMT-4,8.9,1.206,4.17,6.822,92.7746,,
2025-06-24 06:30:00 GMT-4,8.92,1.224,4.17,6.831999999999999,93.4478,,
2025-06-24 06:35:00 GMT-4,9.0,1.21,4.17,6.8340000000000005,93.8452,,
2025-06-24 06:40:00 GMT-4,8.96,1.204,4.17,6.8420000000000005,93.886,,
2025-06-24 06:45:00 GMT-4,8.9,1.202,4.1659999999999995,6.845999999999999,94.196,,
2025-06-24 06:50:00 GMT-4,8.9,1.2,4.176,6.851999999999999,94.4052,,
2025-06-24 06:55:00 GMT-4,8.92,1.2,4.17,6.866,94.704,,
2025-06-24 07:00:00 GMT-4,8.9,1.196,4.17,6.872,94.8194,,
2025-06-24 07:05:00 GMT-4,8.9,1.192,4.17,6.872,94.8426,,
2025-06-24 07:10:00 GMT-4,8.72,1.184,4.1659999999999995,6.868,94.0954,,
2025-06-24 07:15:00 GMT-4,8.48,1.216,4.118,6.85,92.7592,,
2025-06-24 07:20:00 GMT-4,8.42,1.228,4.096,6.848000000000001,92.729,,
2025-06-24 07:25:00 GMT-4,8.4,1.23,4.09,6.848000000000001,92.6684,,
2025-06-24 07:30:00 GMT-4,8.38,1.224,4.068,6.851999999999999,92.7788,,
2025-06-24 07:35:00 GMT-4,8.6,1.184,4.096,6.882,93.7694,,
2025-06-24 07:40:00 GMT-4,8.7,1.18,4.144,6.9,94.7538,,
2025-06-24 07:45:00 GMT-4,8.78,1.182,4.146,6.918000000000001,95.5242,,
2025-06-24 07:50:00 GMT-4,8.8,1.182,4.162,6.9319999999999995,96.1974,,
2025-06-24 07:55:00 GMT-4,8.68,1.174,4.1659999999999995,6.926,96.0994,,
2025-06-24 08:00:00 GMT-4,8.38,1.17,4.122,6.898000000000001,93.5438,,
2025-06-24 08:05:00 GMT-4,8.34,1.17,4.1,6.884,93.2426,,
2025-06-24 08:10:00 GMT-4,8.4,1.178,4.08,6.888,93.5126,,
2025-06-24 08:15:00 GMT-4,8.4,1.212,4.086,6.922,94.7668,,
2025-06-24 08:20:00 GMT-4,8.4,1.228,4.108,6.942,96.1578,,
2025-06-24 08:25:00 GMT-4,8.4,1.222,4.104,6.946,96.3854,,
2025-06-24 08:30:00 GMT-4,8.4,1.22,4.102,6.95,96.659,,
2025-06-24 08:35:00 GMT-4,8.68,1.226,4.13,6.986,98.2802,,
2025-06-24 08:40:00 GMT-4,8.86,1.202,4.184,7.026000000000001,99.9596,,
2025-06-24 08:45:00 GMT-4,8.96,1.192,4.206,7.045999999999999,100.6534,,
2025-06-24 08:50:00 GMT-4,9.0,1.184,4.208,7.054,101.0954,,
2025-06-24 08:55:00 GMT-4,9.02,1.18,4.208,7.056,101.5534,,
2025-06-24 09:00:00 GMT-4,9.08,1.18,4.2,7.054,101.7772,,
2025-06-24 09:05:00 GMT-4,9.1,1.176,4.208,7.064,102.2452,,
2025-06-24 09:10:00 GMT-4,9.1,1.1725,4.205,7.0675,102.6098,,
2025-06-24 09:15:00 GMT-4,9.16,1.17,4.208,7.074,103.143,,
2025-06-24 09:20:00 GMT-4,9.2,1.17,4.208,7.0760000000000005,103.6388,,
2025-06-24 09:25:00 GMT-4,9.2,1.17,4.21,7.074,103.707,,
2025-06-24 09:30:00 GMT-4,9.22,1.168,4.21,7.081999999999999,104.0874,,
2025-06-24 09:35:00 GMT-4,9.28,1.168,4.206,7.08,104.5322,,
2025-06-24 09:40:00 GMT-4,9.3,1.162,4.21,7.090000000000001,105.0626,,
2025-06-24 09:45:00 GMT-4,9.32,1.16,4.215999999999999,7.1,105.5904,,
2025-06-24 09:50:00 GMT-4,9.4,1.16,4.215999999999999,7.104000000000001,106.1818,,
2025-06-24 09:55:00 GMT-4,9.4,1.164,4.214,7.1,106.4144,,
2025-06-24 10:00:00 GMT-4,9.5,1.164,4.214,7.1,106.6948,,
2025-06-24 10:05:00 GMT-4,9.5,1.164,4.212,7.093999999999999,106.9326,,
2025-06-24 10:10:00 GMT-4,9.56,1.164,4.2,7.101999999999999,107.6552,,
2025-06-24 10:15:00 GMT-4,9.6,1.162,4.1899999999999995,7.095999999999999,108.2172,,
2025-06-24 10:20:00 GMT-4,9.7,1.17,4.174,7.086,108.687,,
2025-06-24 10:25:00 GMT-4,9.7,1.168,4.16,7.08,109.1722,,
2025-06-24 10:30:00 GMT-4,9.8,1.17,4.144,7.0760000000000005,109.4578,,
2025-06-24 10:35:00 GMT-4,9.8,1.17,4.132,7.072,109.7664,,
2025-06-24 10:40:00 GMT-4,9.8,1.17,4.134,7.0680000000000005,109.9722,,
2025-06-24 10:45:00 GMT-4,9.82,1.17,4.1240000000000006,7.062,110.0058,,
2025-06-24 10:50:00 GMT-4,9.88,1.17,4.122,7.054,110.0804,,
2025-06-24 10:55:00 GMT-4,9.9,1.17,4.12,7.06,110.2662,,
2025-06-24 11:00:00 GMT-4,9.9,1.17,4.122,7.056,110.5192,,
2025-06-24 11:05:00 GMT-4,9.98,1.172,4.122,7.05,110.7938,,
2025-06-24 11:10:00 GMT-4,10.0,1.17,4.11,7.044,110.835,,
2025-06-24 11:15:00 GMT-4,10.0,1.17,4.102,7.042,111.019,,
2025-06-24 11:20:00 GMT-4,10.0,1.172,4.1,7.037999999999999,111.2662,,
2025-06-24 11:25:00 GMT-4,10.06,1.172,4.1,7.042,111.6412,,
2025-06-24 11:30:00 GMT-4,10.1,1.17,4.1,7.044,111.7218,,
2025-06-24 11:35:00 GMT-4,10.1,1.17,4.093999999999999,7.048,112.107,,
2025-06-24 11:40:00 GMT-4,10.18,1.17,4.093999999999999,7.05,112.5414,,
2025-06-24 11:45:00 GMT-4,10.2,1.172,4.096,7.056,112.9426,,
2025-06-24 11:50:00 GMT-4,10.24,1.132,4.1,7.054,112.4258,,
2025-06-24 11:55:00 GMT-4,10.1,1.028,4.086,7.034000000000001,109.4532,,
2025-06-24 12:00:00 GMT-4,9.5,0.952,4.032,6.956,103.8514,,
2025-06-24 12:05:00 GMT-4,9.3,0.938,4.014,6.942,102.0808,,
2025-06-24 12:10:00 GMT-4,8.8,0.934,4.018,6.938,80.8306,,
2025-06-24 12:15:00 GMT-4,4.86,1.308,3.812,6.0,0.0,,
2025-06-24 12:20:00 GMT-4,3.48,1.654,3.59,5.33,0.0,,
2025-06-24 12:25:00 GMT-4,4.5,1.716,3.4880000000000004,5.192,20.8324,,
2025-06-24 12:30:00 GMT-4,7.76,1.524,3.7079999999999997,5.934,67.6246,,
2025-06-24 12:35:00 GMT-4,8.08,1.508,3.8899999999999997,6.0200000000000005,65.506,,
2025-06-24 12:40:00 GMT-4,8.26,1.514,3.9659999999999997,6.096,67.0632,,
2025-06-24 12:45:00 GMT-4,8.4,1.524,4.012,6.1259999999999994,67.6372,,
2025-06-24 12:50:00 GMT-4,8.5,1.53,4.042,6.148,67.9822,,
2025-06-24 12:55:00 GMT-4,8.54,1.536,4.068,6.3020000000000005,74.936,,
2025-06-24 13:00:00 GMT-4,8.86,1.492,4.1579999999999995,6.624,86.729,,
2025-06-24 13:05:00 GMT-4,9.02,1.468,4.204,6.662000000000001,87.59,,
2025-06-24 13:10:00 GMT-4,9.18,1.468,4.236,6.6819999999999995,88.7216,,
2025-06-24 13:15:00 GMT-4,9.3,1.458,4.24,6.692,89.4014,,
2025-06-24 13:20:00 GMT-4,9.3,1.45,4.232,6.69,89.4476,,
2025-06-24 13:25:00 GMT-4,9.3,1.446,4.2299999999999995,6.692,89.6402,,
2025-06-24 13:30:00 GMT-4,9.3,1.44,4.232,6.7,89.889,,
2025-06-24 13:35:00 GMT-4,9.3,1.436,4.232,6.702,89.9872,,
2025-06-24 13:40:00 GMT-4,8.84,1.46,4.204,6.644,87.7774,,
2025-06-24 13:45:00 GMT-4,8.32,1.548,4.128,6.544,85.3616,,
2025-06-24 13:50:00 GMT-4,8.32,1.546,4.068,6.25,73.1448,,
2025-06-24 13:55:00 GMT-4,8.46,1.566,4.014,6.11,69.8252,,
2025-06-24 14:00:00 GMT-4,8.5,1.55,4.012,6.134,70.353,,
2025-06-24 14:05:00 GMT-4,8.56,1.546,4.026,6.146,70.5452,,
2025-06-24 14:10:00 GMT-4,8.6,1.526,4.032,6.1579999999999995,70.4924,,
2025-06-24 14:15:00 GMT-4,8.6,1.514,4.029999999999999,6.16,70.3542,,
2025-06-24 14:20:00 GMT-4,8.6,1.536,4.038,6.162,70.5772,,
2025-06-24 14:25:00 GMT-4,8.64,1.546,4.044,6.1659999999999995,70.8066,,
2025-06-24 14:30:00 GMT-4,8.68,1.562,4.058,6.168,71.0464,,
2025-06-24 14:35:00 GMT-4,8.7,1.57,4.0600000000000005,6.178,71.3448,,
2025-06-24 14:40:00 GMT-4,8.7,1.57,4.0600000000000005,6.18,71.5106,,
2025-06-24 14:45:00 GMT-4,8.7,1.57,4.0600000000000005,6.184,71.7404,,
2025-06-24 14:50:00 GMT-4,8.7,1.57,4.0600000000000005,6.1899999999999995,71.9898,,
2025-06-24 14:55:00 GMT-4,8.7,1.576,4.0600000000000005,6.1899999999999995,71.9154,,
2025-06-24 15:00:00 GMT-4,8.96,1.51,4.11,6.4879999999999995,83.3818,,
2025-06-24 15:05:00 GMT-4,9.2,1.416,4.192,6.632,86.7014,,
2025-06-24 15:10:00 GMT-4,9.3,1.392,4.220000000000001,6.654000000000001,86.8692,,
2025-06-24 15:15:00 GMT-4,9.34,1.378,4.2299999999999995,6.659999999999999,87.3068,,
2025-06-24 15:20:00 GMT-4,9.3,1.348,4.234,6.662000000000001,86.9614,,
2025-06-24 15:25:00 GMT-4,9.38,1.368,4.236,6.672,87.5036,,
2025-06-24 15:30:00 GMT-4,9.36,1.34,4.236,6.6739999999999995,87.3532,,
2025-06-24 15:35:00 GMT-4,9.38,1.37,4.236,6.672,87.867,,
2025-06-24 15:40:00 GMT-4,9.34,1.352,4.238,6.672,87.7244,,
2025-06-24 15:45:00 GMT-4,9.36,1.348,4.238,6.68,87.7202,,
2025-06-24 15:50:00 GMT-4,9.36,1.386,4.234,6.676,88.2432,,
2025-06-24 15:55:00 GMT-4,9.32,1.356,4.2299999999999995,6.68,88.05,,
2025-06-24 16:00:00 GMT-4,9.3,1.338,4.238,6.678,87.729,,
2025-06-24 16:05:00 GMT-4,9.3,1.374,4.228,6.6819999999999995,88.3332,,
2025-06-24 16:10:00 GMT-4,9.34,1.372,4.238,6.686,88.5322,,
2025-06-24 16:15:00 GMT-4,9.3,1.336,4.244,6.6819999999999995,88.067,,
2025-06-24 16:20:00 GMT-4,9.3,1.358,4.234,6.684,88.2316,,
2025-06-24 16:25:00 GMT-4,9.34,1.404,4.234,6.69,89.0632,,
2025-06-24 16:30:00 GMT-4,9.4,1.448,4.238,6.704000000000001,90.1528,,
2025-06-24 16:35:00 GMT-4,9.4,1.462,4.242,6.714,90.5848,,
2025-06-24 16:40:00 GMT-4,9.4,1.476,4.246,6.712000000000001,90.8936,,
2025-06-24 16:45:00 GMT-4,9.4,1.462,4.244,6.720000000000001,90.924,,
2025-06-24 16:50:00 GMT-4,9.4,1.46,4.25,6.720000000000001,90.8484,,
2025-06-24 16:55:00 GMT-4,9.4,1.478,4.24,6.7219999999999995,91.3574,,
2025-06-24 17:00:00 GMT-4,9.4,1.47,4.247999999999999,6.7299999999999995,91.6718,,
2025-06-24 17:05:00 GMT-4,9.4,1.462,4.247999999999999,6.731999999999999,91.5808,,
2025-06-24 17:10:00 GMT-4,9.4,1.474,4.252000000000001,6.731999999999999,91.9584,,
2025-06-24 17:15:00 GMT-4,9.4,1.456,4.256,6.734,91.8598,,
2025-06-24 17:20:00 GMT-4,6.5,1.618,4.1,5.8,18.4022,,
2025-06-24 17:25:00 GMT-4,4.1,1.688,3.844,5.118,0.0,,
2025-06-24 17:30:00 GMT-4,2.8,1.7266666666666668,3.603333333333333,4.666666666666666,0.0,,
2025-06-24 17:35:00 GMT-4,2.22,1.752,3.444,4.396,0.0,,
2025-06-24 17:40:00 GMT-4,1.94,1.78,3.3020000000000005,4.212,0.0,,
2025-06-24 17:45:00 GMT-4,1.9,1.802,3.2039999999999997,4.036,0.0,,
2025-06-24 17:50:00 GMT-4,1.9,1.822,3.112,3.8979999999999997,0.0,,
2025-06-24 17:55:00 GMT-4,1.9,1.848,3.016,3.7659999999999996,0.0,,
2025-06-24 18:00:00 GMT-4,1.9,1.868,2.934,3.624,0.0,,
2025-06-24 18:05:00 GMT-4,2.0,1.888,2.862,3.37,0.0,,
2025-06-24 18:10:00 GMT-4,2.0,1.91,2.7960000000000003,3.0620000000000003,0.0,,
2025-06-24 18:15:00 GMT-4,2.0,1.93,2.73,2.872,0.0,,
2025-06-24 18:20:00 GMT-4,2.0,1.952,2.666,2.7600000000000002,0.0,,
2025-06-24 18:25:00 GMT-4,2.02,1.972,2.6079999999999997,2.66,0.0,,
2025-06-24 18:30:00 GMT-4,2.1,1.992,2.552,2.582,0.0,,
2025-06-24 18:35:00 GMT-4,2.1,2.014,2.502,2.532,0.0,,
2025-06-24 18:40:00 GMT-4,2.1,2.032,2.4579999999999997,2.492,0.0,,
2025-06-24 18:45:00 GMT-4,2.1,2.05,2.41,2.496,0.0,,
2025-06-24 18:50:00 GMT-4,2.1,2.068,2.3739999999999997,2.4899999999999998,0.0,,
2025-06-24 18:55:00 GMT-4,2.2,2.084,2.336,2.482,0.0,,
2025-06-24 19:00:00 GMT-4,2.2,2.104,2.302,2.482,0.0,,
2025-06-24 19:05:00 GMT-4,2.2,2.122,2.268,2.4899999999999998,0.0,,
2025-06-24 19:10:00 GMT-4,2.2,2.14,2.242,2.502,0.0,,
2025-06-24 19:15:00 GMT-4,2.2,2.156,2.21,2.52,0.0,,
2025-06-24 19:20:00 GMT-4,2.24,2.174,2.182,2.54,0.0,,
2025-06-24 19:25:00 GMT-4,2.3,2.192,2.15,2.55,0.0,,
2025-06-24 19:30:00 GMT-4,2.3,2.21,2.122,2.538,0.0,,
2025-06-24 19:35:00 GMT-4,2.3,2.226,2.088,2.518,0.0,,
2025-06-24 19:40:00 GMT-4,2.3,2.244,2.0620000000000003,2.506,0.0,,
2025-06-24 19:45:00 GMT-4,2.3,2.26,2.0300000000000002,2.484,0.0,,
2025-06-24 19:50:00 GMT-4,2.36,2.276,2.002,2.462,0.0,,
2025-06-24 19:55:00 GMT-4,2.4,2.294,1.9739999999999998,2.448,0.0,,
2025-06-24 20:00:00 GMT-4,2.4,2.308,1.9460000000000002,2.44,0.0,,
2025-06-24 20:05:00 GMT-4,2.4,2.324,1.918,2.43,0.0,,
2025-06-24 20:10:00 GMT-4,2.4,2.34,1.8920000000000001,2.43,0.0,,
2025-06-24 20:15:00 GMT-4,2.4,2.356,1.8679999999999999,2.43,0.0,,
2025-06-24 20:20:00 GMT-4,2.44,2.374,1.846,2.424,0.0,,
2025-06-24 20:25:00 GMT-4,2.5,2.388,1.8219999999999998,2.42,0.0,,
2025-06-24 20:30:00 GMT-4,2.5,2.404,1.798,2.414,0.0,,
2025-06-24 20:35:00 GMT-4,2.5,2.42,1.7739999999999998,2.408,0.0,,
2025-06-24 20:40:00 GMT-4,2.5,2.436,1.754,2.4,0.0,,
2025-06-24 20:45:00 GMT-4,2.5,2.452,1.732,2.3920000000000003,0.0,,
2025-06-24 20:50:00 GMT-4,2.52,2.466,1.7120000000000002,2.384,0.0,,
2025-06-24 20:55:00 GMT-4,2.6,2.482,1.6940000000000002,2.378,0.0,,
2025-06-24 21:00:00 GMT-4,2.6,2.496,1.6760000000000002,2.37,0.0,,
2025-06-24 21:05:00 GMT-4,2.6,2.51,1.6600000000000001,2.362,0.0,,
2025-06-24 21:10:00 GMT-4,2.6,2.526,1.6440000000000001,2.354,0.0,,
2025-06-24 21:15:00 GMT-4,2.6,2.54,1.6280000000000001,2.346,0.0,,
2025-06-24 21:20:00 GMT-4,2.6,2.554,1.616,2.338,0.0,,
2025-06-24 21:25:00 GMT-4,2.62,2.568,1.6,2.33,0.0,,
2025-06-24 21:30:00 GMT-4,2.7,2.584,1.584,2.32,0.0,,
2025-06-24 21:35:00 GMT-4,2.7,2.598,1.572,2.3120000000000003,0.0,,
2025-06-24 21:40:00 GMT-4,2.7,2.612,1.556,2.304,0.0,,
2025-06-24 21:45:00 GMT-4,2.7,2.626,1.544,2.298,0.0,,
2025-06-24 21:50:00 GMT-4,2.7,2.64,1.528,2.29,0.0,,
2025-06-24 21:55:00 GMT-4,2.7,2.654,1.516,2.2800000000000002,0.0,,
2025-06-24 22:00:00 GMT-4,2.72,2.666,1.504,2.27,0.0,,
2025-06-24 22:05:00 GMT-4,2.8,2.68,1.492,2.262,0.0,,
2025-06-24 22:10:00 GMT-4,2.8,2.7,1.48,2.2600000000000002,0.0,,
2025-06-24 22:15:00 GMT-4,2.8,2.706,1.474,2.2600000000000002,0.0,,
2025-06-24 22:20:00 GMT-4,2.8,2.718,1.462,2.25,0.0,,
2025-06-24 22:25:00 GMT-4,2.8,2.734,1.452,2.25,0.0,,
2025-06-24 22:30:00 GMT-4,2.8,2.746,1.442,2.242,0.0,,
2025-06-24 22:35:00 GMT-4,2.8,2.762,1.432,2.2399999999999998,0.0,,
2025-06-24 22:40:00 GMT-4,2.88,2.774,1.424,2.2399999999999998,0.0,,
2025-06-24 22:45:00 GMT-4,2.9,2.786,1.4140000000000001,2.2399999999999998,0.0,,
2025-06-24 22:50:00 GMT-4,2.9,2.798,1.404,2.23,0.0,,
2025-06-24 22:55:00 GMT-4,2.9,2.812,1.3960000000000001,2.23,0.0,,
2025-06-24 23:00:00 GMT-4,2.9,2.824,1.3880000000000001,2.222,0.0,,
2025-06-24 23:05:00 GMT-4,2.9,2.836,1.3800000000000001,2.2199999999999998,0.0,,
2025-06-24 23:10:00 GMT-4,2.88,2.822,1.3699999999999999,2.2199999999999998,0.0,,
2025-06-24 23:15:00 GMT-4,3.16,2.524,1.492,2.898,6.8126,,
2025-06-24 23:20:00 GMT-4,8.06,1.894,2.996,7.258,101.7718,,
2025-06-24 23:25:00 GMT-4,8.96,1.524,3.8880000000000003,7.19,111.107,,
2025-06-24 23:30:00 GMT-4,9.08,1.386,4.134,7.19,109.1022,,
2025-06-24 23:35:00 GMT-4,9.42,1.238,4.196,7.168000000000001,108.29475,,
2025-06-24 23:40:00 GMT-4,9.4,1.262,4.09,6.4159999999999995,82.3266,,
2025-06-24 23:45:00 GMT-4,9.46,1.314,4.054,6.43,81.9022,,
2025-06-24 23:50:00 GMT-4,9.5,1.34,4.064,6.452,82.665,,
2025-06-24 23:55:00 GMT-4,9.6,1.348,4.078,6.464,83.0238,,
2025-06-25 00:00:00 GMT-4,9.6,1.344,4.08,6.470000000000001,83.0962,,
2025-06-25 00:05:00 GMT-4,9.6,1.336,4.09,6.4719999999999995,83.171,,
2025-06-25 00:10:00 GMT-4,9.6,1.326,4.1,6.4799999999999995,83.2076,,
2025-06-25 00:15:00 GMT-4,9.6,1.318,4.1,6.4799999999999995,83.098,,
2025-06-25 00:20:00 GMT-4,9.6,1.314,4.1,6.484,83.1274,,
2025-06-25 00:25:00 GMT-4,9.6,1.308,4.108,6.481999999999999,83.0002,,
2025-06-25 00:30:00 GMT-4,9.6,1.308,4.11,6.4879999999999995,83.134,,
2025-06-25 00:35:00 GMT-4,9.6,1.304,4.11,6.486,82.9038,,
2025-06-25 00:40:00 GMT-4,9.6,1.304,4.11,6.481999999999999,83.0246,,
2025-06-25 00:45:00 GMT-4,9.6,1.302,4.112,6.4879999999999995,83.1402,,
2025-06-25 00:50:00 GMT-4,9.32,1.306,4.096,6.465999999999999,82.413,,
2025-06-25 00:55:00 GMT-4,9.04,1.344,4.0600000000000005,6.44,81.0526,,
2025-06-25 01:00:00 GMT-4,9.0,1.356,4.0600000000000005,6.43,80.5276,,
2025-06-25 01:05:00 GMT-4,9.0,1.37,4.056,6.43,80.5726,,
2025-06-25 01:10:00 GMT-4,9.0,1.38,4.054,6.43,80.7114,,
2025-06-25 01:15:00 GMT-4,9.0,1.378,4.068,6.4319999999999995,80.8158,,
2025-06-25 01:20:00 GMT-4,9.0,1.382,4.072,6.444,81.0202,,
2025-06-25 01:25:00 GMT-4,9.18,1.378,4.0840000000000005,6.464,81.8112,,
2025-06-25 01:30:00 GMT-4,9.4,1.33,4.114,6.502,82.5688,,
2025-06-25 01:35:00 GMT-4,9.48,1.318,4.13,6.508,82.9258,,
2025-06-25 01:40:00 GMT-4,9.5,1.296,4.142,6.516,82.9258,,
2025-06-25 01:45:00 GMT-4,9.18,1.28,4.118,6.4799999999999995,81.5448,,
2025-06-25 01:50:00 GMT-4,9.1,1.282,4.1,6.470000000000001,81.0886,,
2025-06-25 01:55:00 GMT-4,9.02,1.296,4.088,6.459999999999999,81.0108,,
2025-06-25 02:00:00 GMT-4,8.98,1.302,4.074,6.458,80.8284,,
2025-06-25 02:05:00 GMT-4,8.94,1.296,4.072,6.454000000000001,80.6246,,
2025-06-25 02:10:00 GMT-4,8.9,1.294,4.07,6.45,80.5652,,
2025-06-25 02:15:00 GMT-4,8.88,1.284,4.066,6.442,80.1124,,
2025-06-25 02:20:00 GMT-4,9.08,1.244,4.09,6.470000000000001,80.374,,
2025-06-25 02:25:00 GMT-4,9.2,1.246,4.104,6.49,81.0202,,
2025-06-25 02:30:00 GMT-4,9.22,1.27,4.114,6.502,81.741,,
2025-06-25 02:35:00 GMT-4,9.3,1.28,4.116,6.51,82.1618,,
2025-06-25 02:40:00 GMT-4,9.3,1.284,4.114,6.516,82.429,,
2025-06-25 02:45:00 GMT-4,9.3,1.276,4.118,6.518000000000001,82.5432,,
2025-06-25 02:50:00 GMT-4,9.3,1.264,4.11,6.518000000000001,82.3708,,
2025-06-25 02:55:00 GMT-4,9.28,1.24,4.104,6.516,82.1644,,
2025-06-25 03:00:00 GMT-4,9.3,1.25,4.102,6.516,82.15475,,
2025-06-25 03:05:00 GMT-4,9.28,1.246,4.106,6.5200000000000005,82.33,,
2025-06-25 03:10:00 GMT-4,9.2,1.214,4.1,6.51,81.7226,,
2025-06-25 03:15:00 GMT-4,9.2,1.23,4.1,6.508,81.7448,,
2025-06-25 03:20:00 GMT-4,9.2,1.256,4.1,6.516,82.1548,,
2025-06-25 03:25:00 GMT-4,9.2,1.238,4.1,6.5120000000000005,82.0848,,
2025-06-25 03:30:00 GMT-4,9.2,1.234,4.0920000000000005,6.5120000000000005,82.0112,,
2025-06-25 03:35:00 GMT-4,9.2,1.22,4.092499999999999,6.505,81.7102,,
2025-06-25 03:40:00 GMT-4,9.2,1.23,4.082,6.51,81.906,,
2025-06-25 03:45:00 GMT-4,9.16,1.216,4.08,6.506,81.631,,
2025-06-25 03:50:00 GMT-4,9.1,1.208,4.078,6.498,81.3982,,
2025-06-25 03:55:00 GMT-4,9.1,1.232,4.076,6.5040000000000004,81.718,,
2025-06-25 04:00:00 GMT-4,9.1,1.208,4.076,6.5,81.4988,,
2025-06-25 04:05:00 GMT-4,9.1,1.21,4.074,6.5,81.4362,,
2025-06-25 04:10:00 GMT-4,9.1,1.24,4.07,6.5040000000000004,81.8082,,
2025-06-25 04:15:00 GMT-4,9.1,1.218,4.07,6.498,81.539,,
2025-06-25 04:20:00 GMT-4,9.1,1.216,4.068,6.5,81.5366,,
2025-06-25 04:25:00 GMT-4,9.1,1.214,4.061999999999999,6.5,81.5376,,
2025-06-25 04:30:00 GMT-4,9.02,1.192,4.056,6.5,81.2876,,
2025-06-25 04:35:00 GMT-4,9.0,1.206,4.054,6.502,81.389,,
2025-06-25 04:40:00 GMT-4,8.98,1.184,4.054,6.494,81.0122,,
2025-06-25 04:45:00 GMT-4,8.9,1.178,4.0520000000000005,6.4879999999999995,80.6346,,
2025-06-25 04:50:00 GMT-4,8.92,1.208,4.046,6.49,81.1398,,
2025-06-25 04:55:00 GMT-4,8.92,1.186,4.0520000000000005,6.49,80.9758,,
2025-06-25 05:00:00 GMT-4,8.9,1.18,4.042,6.484,80.5904,,
2025-06-25 05:05:00 GMT-4,8.9,1.214,4.04,6.4799999999999995,80.9378,,
2025-06-25 05:10:00 GMT-4,8.88,1.19,4.038,6.4799999999999995,80.7588,,
2025-06-25 05:15:00 GMT-4,8.8,1.184,4.044,6.476000000000001,80.2936,,
2025-06-25 05:20:00 GMT-4,8.42,1.174,4.0,6.446,78.154,,
2025-06-25 05:25:00 GMT-4,8.22,1.172,3.968,6.43,77.2078,,
2025-06-25 05:30:00 GMT-4,8.2,1.232,3.9520000000000004,6.4239999999999995,77.8526,,
2025-06-25 05:35:00 GMT-4,8.2,1.238,3.9479999999999995,6.4239999999999995,78.039,,
2025-06-25 05:40:00 GMT-4,8.2,1.21,3.9479999999999995,6.422,77.5166,,
2025-06-25 05:45:00 GMT-4,8.18,1.232,3.942,6.426,77.8468,,
2025-06-25 05:50:00 GMT-4,8.3,1.214,3.946,6.4319999999999995,78.2092,,
2025-06-25 05:55:00 GMT-4,8.54,1.18,3.992,6.476000000000001,79.0748,,
2025-06-25 06:00:00 GMT-4,8.62,1.176,4.0280000000000005,6.5,79.6828,,
2025-06-25 06:05:00 GMT-4,8.7,1.18,4.042,6.51,80.0736,,
2025-06-25 06:10:00 GMT-4,8.66,1.146,4.048,6.5120000000000005,79.6572,,
2025-06-25 06:15:00 GMT-4,8.62,1.15,4.042,6.514,79.8208,,
2025-06-25 06:20:00 GMT-4,8.7,1.182,4.05,6.5280000000000005,80.5844,,
2025-06-25 06:25:00 GMT-4,8.7,1.154,4.058,6.529999999999999,80.3406,,
2025-06-25 06:30:00 GMT-4,8.56,1.174,4.046,6.523999999999999,79.8832,,
2025-06-25 06:35:00 GMT-4,8.4,1.182,4.006,6.4799999999999995,78.9158,,
2025-06-25 06:40:00 GMT-4,8.32,1.144,3.9880000000000004,6.470000000000001,78.3218,,
2025-06-25 06:45:00 GMT-4,8.34,1.178,3.9799999999999995,6.470000000000001,78.6944,,
2025-06-25 06:50:00 GMT-4,8.4,1.154,3.9840000000000004,6.473999999999999,78.6856,,
2025-06-25 06:55:00 GMT-4,8.4,1.154,3.9899999999999998,6.4799999999999995,78.8364,,
2025-06-25 07:00:00 GMT-4,8.4,1.17,3.9859999999999998,6.4799999999999995,79.112,,
2025-06-25 07:05:00 GMT-4,8.48,1.174,3.9880000000000004,6.49,79.5208,,
2025-06-25 07:10:00 GMT-4,8.6,1.184,4.012,6.518000000000001,80.5542,,
2025-06-25 07:15:00 GMT-4,8.68,1.166,4.036,6.5280000000000005,80.5604,,
2025-06-25 07:20:00 GMT-4,8.7,1.182,4.042,6.534000000000001,80.8496,,
2025-06-25 07:25:00 GMT-4,8.7,1.176,4.046,6.537999999999999,80.983,,
2025-06-25 07:30:00 GMT-4,8.7,1.168,4.044,6.540000000000001,81.0478,,
2025-06-25 07:35:00 GMT-4,8.7,1.192,4.048,6.548,81.567,,
2025-06-25 07:40:00 GMT-4,8.7,1.166,4.048,6.545999999999999,81.0942,,
2025-06-25 07:45:00 GMT-4,8.7,1.18,4.046,6.540000000000001,81.1474,,
2025-06-25 07:50:00 GMT-4,8.7,1.166,4.048,6.542,81.1346,,
2025-06-25 07:55:00 GMT-4,8.7,1.162,4.046,6.544,80.9768,,
2025-06-25 08:00:00 GMT-4,8.7,1.184,4.046,6.548,81.3968,,
2025-06-25 08:05:00 GMT-4,8.7,1.156,4.044,6.544,80.818,,
2025-06-25 08:10:00 GMT-4,8.7,1.164,4.042,6.548,81.0214,,
2025-06-25 08:15:00 GMT-4,8.7,1.166,4.048,6.554,81.4864,,
2025-06-25 08:20:00 GMT-4,8.7,1.15,4.054,6.556,81.1622,,
2025-06-25 08:25:00 GMT-4,8.42,1.162,4.032,6.529999999999999,80.1292,,
2025-06-25 08:30:00 GMT-4,8.2,1.178,3.982,6.486,79.0138,,
2025-06-25 08:35:00 GMT-4,8.2,1.22,3.95,6.4719999999999995,79.4096,,
2025-06-25 08:40:00 GMT-4,8.2,1.248,3.94,6.470000000000001,79.852,,
2025-06-25 08:45:00 GMT-4,8.2,1.256,3.936,6.470000000000001,80.0906,,
2025-06-25 08:50:00 GMT-4,8.2,1.26,3.94,6.476000000000001,80.5096,,
2025-06-25 08:55:00 GMT-4,8.28,1.252,3.944,6.486,80.8512,,
2025-06-25 09:00:00 GMT-4,8.52,1.204,3.9899999999999998,6.529999999999999,81.8258,,
2025-06-25 09:05:00 GMT-4,8.7,1.148,4.044,6.57,81.901,,
2025-06-25 09:10:00 GMT-4,8.7,1.124,4.074,6.5840000000000005,81.8152,,
2025-06-25 09:15:00 GMT-4,8.8,1.144,4.09,6.590000000000001,82.3298,,
2025-06-25 09:20:00 GMT-4,8.8,1.118,4.1,6.598000000000001,82.2234,,
2025-06-25 09:25:00 GMT-4,8.8,1.11,4.112,6.6,82.276,,
2025-06-25 09:30:00 GMT-4,8.6,1.124,4.102,6.587999999999999,81.5474,,
2025-06-25 09:35:00 GMT-4,8.26,1.148,4.0520000000000005,6.529999999999999,80.179,,
2025-06-25 09:40:00 GMT-4,8.2,1.226,4.0200000000000005,6.51,80.8282,,
2025-06-25 09:45:00 GMT-4,8.2,1.254,4.0200000000000005,6.5040000000000004,81.3664,,
2025-06-25 09:50:00 GMT-4,8.2,1.29,4.002000000000001,6.5,81.515,,
2025-06-25 09:55:00 GMT-4,8.2,1.34,4.002000000000001,6.4959999999999996,82.2114,,
2025-06-25 10:00:00 GMT-4,8.24,1.376,4.01,6.502,83.0202,,
2025-06-25 10:05:00 GMT-4,8.3,1.39,4.0200000000000005,6.51,83.7672,,
2025-06-25 10:10:00 GMT-4,8.3,1.394,4.029999999999999,6.5200000000000005,83.974,,
2025-06-25 10:15:00 GMT-4,8.3,1.37,4.032,6.5280000000000005,83.7042,,
2025-06-25 10:20:00 GMT-4,8.3,1.37,4.042,6.531999999999999,83.64,,
2025-06-25 10:25:00 GMT-4,8.38,1.374,4.048,6.534000000000001,84.0618,,
2025-06-25 10:30:00 GMT-4,8.4,1.35,4.058,6.552,84.1644,,
2025-06-25 10:35:00 GMT-4,8.4,1.352,4.07,6.566,84.5142,,
2025-06-25 10:40:00 GMT-4,8.42,1.334,4.078,6.574,84.6516,,
2025-06-25 10:45:00 GMT-4,8.48,1.35,4.082,6.58,84.8952,,
2025-06-25 10:50:00 GMT-4,8.5,1.362,4.0840000000000005,6.572,85.0074,,
2025-06-25 10:55:00 GMT-4,8.5,1.354,4.093999999999999,6.581999999999999,85.2408,,
2025-06-25 11:00:00 GMT-4,8.5,1.364,4.1,6.595999999999999,85.8532,,
2025-06-25 11:05:00 GMT-4,8.6,1.392,4.112,6.593999999999999,86.4836,,
2025-06-25 11:10:00 GMT-4,8.6,1.406,4.114,6.608,87.0942,,
2025-06-25 11:15:00 GMT-4,8.64,1.406,4.1240000000000006,6.612,87.2574,,
2025-06-25 11:20:00 GMT-4,8.7,1.378,4.1240000000000006,6.616,86.8996,,
2025-06-25 11:25:00 GMT-4,8.7,1.38,4.134,6.618,86.9078,,
2025-06-25 11:30:00 GMT-4,8.7,1.388,4.142,6.628,87.3876,,
2025-06-25 11:35:00 GMT-4,8.7,1.384,4.15,6.628,87.5406,,
2025-06-25 11:40:00 GMT-4,8.7,1.386,4.15,6.63,87.572,,
2025-06-25 11:45:00 GMT-4,8.7,1.388,4.146,6.63,87.636,,
2025-06-25 11:50:00 GMT-4,8.7,1.378,4.146,6.632,87.3822,,
2025-06-25 11:55:00 GMT-4,8.66,1.39,4.148,6.626,87.3832,,
2025-06-25 12:00:00 GMT-4,8.26,1.426,4.108,6.581999999999999,85.519,,
2025-06-25 12:05:00 GMT-4,8.1,1.472,4.0520000000000005,6.556,85.459,,
2025-06-25 12:10:00 GMT-4,8.06,1.51,4.029999999999999,6.548,85.7306,,
2025-06-25 12:15:00 GMT-4,7.9,1.532,4.002000000000001,6.523999999999999,85.0968,,
2025-06-25 12:20:00 GMT-4,7.9,1.556,3.9859999999999998,6.518000000000001,85.6078,,
2025-06-25 12:25:00 GMT-4,7.9,1.568,3.978,6.5200000000000005,85.9366,,
2025-06-25 12:30:00 GMT-4,7.94,1.5,3.978,6.531999999999999,85.3968,,
2025-06-25 12:35:00 GMT-4,8.2,1.47,4.016,6.578,86.5528,,
2025-06-25 12:40:00 GMT-4,8.34,1.454,4.054,6.608,87.3144,,
2025-06-25 12:45:00 GMT-4,8.52,1.466,4.09,6.640000000000001,88.8544,,
2025-06-25 12:50:00 GMT-4,8.78,1.436,4.138,6.6579999999999995,90.1454,,
2025-06-25 12:55:00 GMT-4,8.8,1.4,4.1659999999999995,6.6819999999999995,90.113,,
2025-06-25 13:00:00 GMT-4,8.84,1.388,4.18,6.692,90.2194,,
2025-06-25 13:05:00 GMT-4,8.8,1.396,4.176,6.69,90.2992,,
2025-06-25 13:10:00 GMT-4,8.82,1.418,4.174,6.698,90.6952,,
2025-06-25 13:15:00 GMT-4,8.9,1.448,4.18,6.698,91.577,,
2025-06-25 13:20:00 GMT-4,8.9,1.458,4.18,6.7,91.7578,,
2025-06-25 13:25:00 GMT-4,8.9,1.454,4.178,6.706,91.878,,
2025-06-25 13:30:00 GMT-4,8.9,1.448,4.178,6.712000000000001,91.776,,
2025-06-25 13:35:00 GMT-4,8.9,1.442,4.17,6.702,91.5524,,
2025-06-25 13:40:00 GMT-4,8.88,1.444,4.172,6.704000000000001,91.5434,,
2025-06-25 13:45:00 GMT-4,8.82,1.44,4.17,6.706,91.584,,
2025-06-25 13:50:00 GMT-4,8.8,1.442,4.174,6.706,91.5662,,
2025-06-25 13:55:00 GMT-4,8.8,1.432,4.168,6.7,91.4016,,
2025-06-25 14:00:00 GMT-4,8.76,1.432,4.16,6.7,91.22,,
2025-06-25 14:05:00 GMT-4,8.7,1.428,4.15,6.694,91.0604,,
2025-06-25 14:10:00 GMT-4,8.78,1.42,4.152,6.702,91.4446,,
2025-06-25 14:15:00 GMT-4,8.8,1.42,4.1579999999999995,6.715999999999999,91.8226,,
2025-06-25 14:20:00 GMT-4,8.8,1.404,4.16,6.720000000000001,91.7204,,
2025-06-25 14:25:00 GMT-4,8.8,1.404,4.168,6.723999999999999,91.8302,,
2025-06-25 14:30:00 GMT-4,8.8,1.406,4.164,6.723999999999999,91.97,,
2025-06-25 14:35:00 GMT-4,8.86,1.412,4.174,6.7379999999999995,92.4748,,
2025-06-25 14:40:00 GMT-4,8.9,1.394,4.188000000000001,6.7459999999999996,92.6642,,
2025-06-25 14:45:00 GMT-4,8.9,1.392,4.188000000000001,6.7540000000000004,92.6546,,
2025-06-25 14:50:00 GMT-4,8.9,1.402,4.18,6.756,92.8406,,
2025-06-25 14:55:00 GMT-4,8.9,1.406,4.182,6.76,93.063,,
2025-06-25 15:00:00 GMT-4,8.9,1.398,4.1899999999999995,6.76,93.2508,,
2025-06-25 15:05:00 GMT-4,8.64,1.398,4.174,6.744,92.0184,,
2025-06-25 15:10:00 GMT-4,8.44,1.45,4.13,6.712000000000001,91.3578,,
2025-06-25 15:15:00 GMT-4,8.4,1.476,4.112,6.715999999999999,91.4976,,
2025-06-25 15:20:00 GMT-4,8.4,1.488,4.1,6.718000000000001,91.8904,,
2025-06-25 15:25:00 GMT-4,8.36,1.486,4.1,6.731999999999999,92.4454,,
2025-06-25 15:30:00 GMT-4,8.4,1.494,4.1,6.74,92.824,,
2025-06-25 15:35:00 GMT-4,8.42,1.472,4.104,6.748,93.0816,,
2025-06-25 15:40:00 GMT-4,8.64,1.404,4.138,6.772,93.4742,,
2025-06-25 15:45:00 GMT-4,8.76,1.368,4.168,6.790000000000001,93.848,,
2025-06-25 15:50:00 GMT-4,8.8,1.354,4.186,6.808,94.2122,,
2025-06-25 15:55:00 GMT-4,8.88,1.368,4.188000000000001,6.81,94.7614,,
2025-06-25 16:00:00 GMT-4,8.9,1.396,4.192,6.8260000000000005,95.6046,,
2025-06-25 16:05:00 GMT-4,8.9,1.412,4.194,6.8340000000000005,96.3064,,
2025-06-25 16:10:00 GMT-4,8.94,1.42,4.194,6.840000000000001,96.7088,,
2025-06-25 16:15:00 GMT-4,9.0,1.426,4.1979999999999995,6.848000000000001,97.0402,,
2025-06-25 16:20:00 GMT-4,9.0,1.442,4.196,6.851999999999999,97.4858,,
2025-06-25 16:25:00 GMT-4,9.0,1.434,4.2,6.854000000000001,97.5274,,
2025-06-25 16:30:00 GMT-4,9.0,1.428,4.204,6.859999999999999,97.7364,,
2025-06-25 16:35:00 GMT-4,9.0,1.42,4.2,6.864,97.7794,,
2025-06-25 16:40:00 GMT-4,9.0,1.412,4.2,6.866,97.735,,
2025-06-25 16:45:00 GMT-4,9.0,1.41,4.21,6.878,97.9046,,
2025-06-25 16:50:00 GMT-4,9.0,1.408,4.21,6.888,98.2278,,
2025-06-25 16:55:00 GMT-4,8.98,1.406,4.21,6.890000000000001,98.3076,,
2025-06-25 17:00:00 GMT-4,8.9,1.404,4.208,6.884,98.1868,,
2025-06-25 17:05:00 GMT-4,8.9,1.404,4.2,6.890000000000001,98.3024,,
2025-06-25 17:10:00 GMT-4,8.9,1.4,4.2,6.895999999999999,98.5164,,
2025-06-25 17:15:00 GMT-4,8.9,1.396,4.204,6.904000000000001,98.5422,,
2025-06-25 17:20:00 GMT-4,8.9,1.386,4.206,6.904000000000001,98.5444,,
2025-06-25 17:25:00 GMT-4,8.86,1.368,4.206,6.904000000000001,98.2622,,
2025-06-25 17:30:00 GMT-4,7.666666666666667,1.4266666666666667,4.15,6.503333333333333,95.7185,,
2025-06-25 17:35:00 GMT-4,3.875,1.575,3.7825,5.220000000000001,0.0,,
2025-06-25 17:40:00 GMT-4,2.88,1.61,3.5700000000000003,4.832,0.0,,
2025-06-25 17:45:00 GMT-4,2.2,1.64,3.3899999999999997,4.502000000000001,0.0,,
2025-06-25 17:50:00 GMT-4,1.88,1.672,3.2359999999999998,4.254,0.0,,
2025-06-25 17:55:00 GMT-4,1.8,1.698,3.092,4.038,0.0,,
2025-06-25 18:00:00 GMT-4,1.8,1.726,2.978,3.848,0.0,,
2025-06-25 18:05:00 GMT-4,1.8,1.75,2.872,3.7,0.0,,
2025-06-25 18:10:00 GMT-4,1.84,1.772,2.788,3.5840000000000005,0.0,,
2025-06-25 18:15:00 GMT-4,1.9,1.796,2.712,3.472,0.0,,
2025-06-25 18:20:00 GMT-4,1.9,1.814,2.638,3.374,0.0,,
2025-06-25 18:25:00 GMT-4,1.9,1.836,2.5620000000000003,3.272,0.0,,
2025-06-25 18:30:00 GMT-4,1.9,1.854,2.504,3.184,0.0,,
2025-06-25 18:35:00 GMT-4,1.9,1.874,2.446,3.076,0.0,,
2025-06-25 18:40:00 GMT-4,2.0,1.89,2.3920000000000003,2.944,0.0,,
2025-06-25 18:45:00 GMT-4,2.0,1.906,2.338,2.726,0.0,,
2025-06-25 18:50:00 GMT-4,2.0,1.926,2.278,2.566,0.0,,
2025-06-25 18:55:00 GMT-4,2.0,1.942,2.218,2.466,0.0,,
2025-06-25 19:00:00 GMT-4,2.0,1.96,2.16,2.416,0.0,,
2025-06-25 19:05:00 GMT-4,2.04,1.974,2.1100000000000003,2.378,0.0,,
2025-06-25 19:10:00 GMT-4,2.1,1.992,2.072,2.352,0.0,,
2025-06-25 19:15:00 GMT-4,2.1,2.006,2.0420000000000003,2.3280000000000003,0.0,,
2025-06-25 19:20:00 GMT-4,2.1,2.024,2.016,2.302,0.0,,
2025-06-25 19:25:00 GMT-4,2.1,2.038,1.9899999999999998,2.278,0.0,,
2025-06-25 19:30:00 GMT-4,2.1,2.054,1.9620000000000002,2.252,0.0,,
2025-06-25 19:35:00 GMT-4,2.1,2.066,1.938,2.228,0.0,,
2025-06-25 19:40:00 GMT-4,2.16,2.082,1.9100000000000001,2.202,0.0,,
2025-06-25 19:45:00 GMT-4,2.2,2.096,1.8800000000000001,2.186,0.0,,
2025-06-25 19:50:00 GMT-4,2.2,2.112,1.85,2.17,0.0,,
2025-06-25 19:55:00 GMT-4,2.2,2.124,1.8219999999999998,2.154,0.0,,
2025-06-25 20:00:00 GMT-4,2.2,2.138,1.796,2.16,0.0,,
2025-06-25 20:05:00 GMT-4,2.2,2.152,1.7579999999999998,2.16,0.0,,
2025-06-25 20:10:00 GMT-4,2.2,2.164,1.7260000000000002,2.16,0.0,,
2025-06-25 20:15:00 GMT-4,2.26,2.178,1.6940000000000002,2.162,0.0,,
2025-06-25 20:20:00 GMT-4,2.3,2.194,1.668,2.17,0.0,,
2025-06-25 20:25:00 GMT-4,2.3,2.206,1.6420000000000001,2.17,0.0,,
2025-06-25 20:30:00 GMT-4,2.3,2.218,1.614,2.17,0.0,,
2025-06-25 20:35:00 GMT-4,2.3,2.234,1.588,2.168,0.0,,
2025-06-25 20:40:00 GMT-4,2.3,2.246,1.5619999999999998,2.16,0.0,,
2025-06-25 20:45:00 GMT-4,2.3,2.258,1.538,2.16,0.0,,
2025-06-25 20:50:00 GMT-4,2.32,2.274,1.52,2.15,0.0,,
2025-06-25 20:55:00 GMT-4,2.4,2.286,1.5,2.146,0.0,,
2025-06-25 21:00:00 GMT-4,2.4,2.298,1.48,2.1399999999999997,0.0,,
2025-06-25 21:05:00 GMT-4,2.4,2.308,1.458,2.134,0.0,,
2025-06-25 21:10:00 GMT-4,2.4,2.322,1.44,2.13,0.0,,
2025-06-25 21:15:00 GMT-4,2.4,2.334,1.426,2.122,0.0,,
2025-06-25 21:20:00 GMT-4,2.4,2.348,1.404,2.112,0.0,,
2025-06-25 21:25:00 GMT-4,2.4,2.362,1.384,2.106,0.0,,
2025-06-25 21:30:00 GMT-4,2.42,2.374,1.364,2.0940000000000003,0.0,,
2025-06-25 21:35:00 GMT-4,2.5,2.386,1.35,2.086,0.0,,
2025-06-25 21:40:00 GMT-4,2.5,2.396,1.332,2.0780000000000003,0.0,,
2025-06-25 21:45:00 GMT-4,2.5,2.408,1.314,2.064,0.0,,
2025-06-25 21:50:00 GMT-4,2.5,2.422,12.98,2.058,0.0,,
2025-06-25 21:55:00 GMT-4,2.5,2.434,12.82,2.0460000000000003,0.0,,
2025-06-25 22:00:00 GMT-4,2.5,2.446,12.66,2.038,0.0,,
2025-06-25 22:05:00 GMT-4,2.5,2.458,12.48,2.028,0.0,,
2025-06-25 22:10:00 GMT-4,2.5,2.465,12.35,2.02,0.0,,
2025-06-25 22:15:00 GMT-4,2.6,2.482,12.2,2.012,0.0,,
2025-06-25 22:20:00 GMT-4,2.6,2.494,12.06,2.006,0.0,,
2025-06-25 22:25:00 GMT-4,2.6,2.504,11.94,2.0,0.0,,
2025-06-25 22:30:00 GMT-4,2.6,2.516,11.84,1.9920000000000002,0.0,,
2025-06-25 22:35:00 GMT-4,2.6,2.526,11.7,1.9899999999999998,0.0,,
2025-06-25 22:40:00 GMT-4,2.6,2.536,11.56,1.986,0.0,,
2025-06-25 22:45:00 GMT-4,2.6,2.548,11.46,1.98,0.0,,
2025-06-25 22:50:00 GMT-4,2.6,2.558,11.34,1.97,0.0,,
2025-06-25 22:55:00 GMT-4,2.62,2.568,11.22,1.968,0.0,,
2025-06-25 23:00:00 GMT-4,2.7,2.582,11.06,1.9600000000000002,0.0,,
2025-06-25 23:05:00 GMT-4,2.7,2.59,10.96,1.9579999999999997,0.0,,
2025-06-25 23:10:00 GMT-4,2.7,2.602,10.86,1.95,0.0,,
2025-06-25 23:15:00 GMT-4,2.7,2.612,10.76,1.9460000000000002,0.0,,
2025-06-25 23:20:00 GMT-4,2.7,2.622,10.66,1.94,0.0,,
2025-06-25 23:25:00 GMT-4,2.7,2.634,10.56,1.938,0.0,,
2025-06-25 23:30:00 GMT-4,2.7,2.642,10.48,1.9300000000000002,0.0,,
2025-06-25 23:35:00 GMT-4,2.58,2.496,10.38,1.9260000000000002,0.0,,
2025-06-25 23:40:00 GMT-4,2.5,2.46,10.3,1.9,0.0,,
2025-06-25 23:45:00 GMT-4,2.5,2.41,10.18,1.8820000000000001,-0.0088,,
2025-06-25 23:50:00 GMT-4,6.78,1.954,2.568,4.852,42.4704,,
2025-06-25 23:55:00 GMT-4,8.0,1.758,3.308,5.506,52.343,,
2025-06-26 00:00:00 GMT-4,8.4,1.536,3.7020000000000004,6.442,80.8548,,
2025-06-26 00:05:00 GMT-4,8.48,1.414,3.8979999999999997,6.4799999999999995,80.3932,,
2025-06-26 00:10:00 GMT-4,8.5,1.316,3.97,6.498,79.1542,,
2025-06-26 00:15:00 GMT-4,8.46,1.258,3.9979999999999998,6.498,78.4206,,
2025-06-26 00:20:00 GMT-4,8.44,1.29,4.002000000000001,6.494,78.3972,,
2025-06-26 00:25:00 GMT-4,8.54,1.378,4.01,6.498,79.5506,,
2025-06-26 00:30:00 GMT-4,8.78,1.386,4.044,6.534000000000001,81.2236,,
2025-06-26 00:35:00 GMT-4,8.88,1.356,4.078,6.556,81.3724,,
2025-06-26 00:40:00 GMT-4,8.9,1.342,4.093999999999999,6.56,81.421,,
2025-06-26 00:45:00 GMT-4,8.9,1.336,4.102,6.56,81.4906,,
2025-06-26 00:50:00 GMT-4,8.9,1.33,4.102,6.564,81.437,,
2025-06-26 00:55:00 GMT-4,8.9,1.316,4.106,6.56,81.087,,
2025-06-26 01:00:00 GMT-4,8.84,1.31,4.102,6.558,80.8368,,
2025-06-26 01:05:00 GMT-4,8.82,1.306,4.098,6.558,80.8482,,
2025-06-26 01:10:00 GMT-4,8.86,1.308,4.098,6.552,80.8168,,
2025-06-26 01:15:00 GMT-4,8.88,1.31,4.1,6.556,80.8582,,
2025-06-26 01:20:00 GMT-4,8.9,1.308,4.102,6.56,80.9036,,
2025-06-26 01:25:00 GMT-4,8.88,1.308,4.093999999999999,6.562,80.9836,,
2025-06-26 01:30:00 GMT-4,8.8,1.31,4.1,6.566,81.133,,
2025-06-26 01:35:00 GMT-4,8.8,1.31,4.098,6.56,81.0394,,
2025-06-26 01:40:00 GMT-4,8.8,1.304,4.093999999999999,6.56,80.901,,
2025-06-26 01:45:00 GMT-4,8.8,1.298,4.093999999999999,6.56,80.8614,,
2025-06-26 01:50:00 GMT-4,8.8,1.254,4.088,6.552,80.3286,,
2025-06-26 01:55:00 GMT-4,8.7,1.264,4.088,6.545999999999999,80.116,,
2025-06-26 02:00:00 GMT-4,8.7,1.272,4.0840000000000005,6.55,80.281,,
2025-06-26 02:05:00 GMT-4,8.7,1.242,4.07,6.542,79.8984,,
2025-06-26 02:10:00 GMT-4,8.7,1.238,4.07,6.540000000000001,79.7268,,
2025-06-26 02:15:00 GMT-4,8.62,1.25,4.072,6.540000000000001,79.864,,
2025-06-26 02:20:00 GMT-4,8.6,1.22,4.061999999999999,6.526000000000001,79.2986,,
2025-06-26 02:25:00 GMT-4,8.6,1.228,4.05,6.523999999999999,79.2008,,
2025-06-26 02:30:00 GMT-4,8.6,1.234,4.0520000000000005,6.526000000000001,79.5096,,
2025-06-26 02:35:00 GMT-4,8.6,1.216,4.0520000000000005,6.522,79.1674,,
2025-06-26 02:40:00 GMT-4,8.5,1.232,4.05,6.5200000000000005,79.1734,,
2025-06-26 02:45:00 GMT-4,8.5,1.21,4.046,6.5120000000000005,79.0226,,
2025-06-26 02:50:00 GMT-4,8.5,1.214,4.04,6.514,78.9308,,
2025-06-26 02:55:00 GMT-4,8.5,1.218,4.04,6.514,79.1868,,
2025-06-26 03:00:00 GMT-4,8.5,1.194,4.038,6.514,78.826,,
2025-06-26 03:05:00 GMT-4,8.5,1.218,4.038,6.518000000000001,79.1278,,
2025-06-26 03:10:00 GMT-4,8.5,1.206,4.04,6.522,79.3132,,
2025-06-26 03:15:00 GMT-4,8.5,1.182,4.048,6.526000000000001,78.98,,
2025-06-26 03:20:00 GMT-4,8.5,1.208,4.05,6.5280000000000005,79.2736,,
2025-06-26 03:25:00 GMT-4,8.6,1.21,4.056,6.534000000000001,79.6816,,
2025-06-26 03:30:00 GMT-4,8.56,1.178,4.061999999999999,6.537999999999999,79.3548,,
2025-06-26 03:35:00 GMT-4,8.56,1.196,4.0600000000000005,6.540000000000001,79.5344,,
2025-06-26 03:40:00 GMT-4,8.6,1.214,4.068,6.554,80.0514,,
2025-06-26 03:45:00 GMT-4,8.5,1.216,4.072,6.552,80.078,,
2025-06-26 03:50:00 GMT-4,8.22,1.242,4.026,6.498,78.4626,,
2025-06-26 03:55:00 GMT-4,8.1,1.268,3.9899999999999998,6.478,78.4666,,
2025-06-26 04:00:00 GMT-4,8.1,1.278,3.974,6.470000000000001,78.5376,,
2025-06-26 04:05:00 GMT-4,8.14,1.282,3.976,6.470000000000001,78.696,,
2025-06-26 04:10:00 GMT-4,8.12,1.29,3.964,6.473999999999999,78.8452,,
2025-06-26 04:15:00 GMT-4,8.12,1.282,3.97,6.473999999999999,78.7904,,
2025-06-26 04:20:00 GMT-4,8.4,1.244,3.9939999999999998,6.51,79.49,,
2025-06-26 04:25:00 GMT-4,8.58,1.23,4.058,6.556,80.471,,
2025-06-26 04:30:00 GMT-4,8.6,1.194,4.086,6.57,80.5742,,
