Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-26 04:35:00 GMT-4,8.68,1.168,4.1,6.578,80.3272,,
2025-06-26 04:40:00 GMT-4,8.7,1.16,4.1,6.5875,80.3192,,
2025-06-26 04:45:00 GMT-4,8.7,1.154,4.11,6.590000000000001,80.3888,,
2025-06-26 04:50:00 GMT-4,8.7,1.202,4.116,6.593999999999999,81.0714,,
2025-06-26 04:55:00 GMT-4,8.7,1.224,4.114,6.598000000000001,81.3808,,
2025-06-26 05:00:00 GMT-4,8.72,1.236,4.11,6.593999999999999,81.4328,,
2025-06-26 05:05:00 GMT-4,8.8,1.256,4.118,6.608,82.1948,,
2025-06-26 05:10:00 GMT-4,8.8,1.262,4.13,6.618,82.5196,,
2025-06-26 05:15:00 GMT-4,8.8,1.266,4.136,6.618,82.5862,,
2025-06-26 05:20:00 GMT-4,8.8,1.262,4.13,6.62,82.628,,
2025-06-26 05:25:00 GMT-4,8.8,1.26,4.1259999999999994,6.616,82.5548,,
2025-06-26 05:30:00 GMT-4,8.8,1.254,4.118,6.62,82.4764,,
2025-06-26 05:35:00 GMT-4,8.42,1.256,4.098,6.58,80.716,,
2025-06-26 05:40:00 GMT-4,8.26,1.282,4.038,6.531999999999999,80.021,,
2025-06-26 05:45:00 GMT-4,8.2,1.298,4.004,6.514,79.9502,,
2025-06-26 05:50:00 GMT-4,8.2,1.302,3.982,6.5120000000000005,80.1444,,
2025-06-26 05:55:00 GMT-4,8.18,1.31,3.974,6.508,80.0606,,
2025-06-26 06:00:00 GMT-4,8.12,1.31,3.974,6.5,79.9746,,
2025-06-26 06:05:00 GMT-4,8.1,1.31,3.978,6.5,79.984,,
2025-06-26 06:10:00 GMT-4,8.28,1.3,3.972,6.518000000000001,80.5888,,
2025-06-26 06:15:00 GMT-4,8.56,1.274,4.0280000000000005,6.5760000000000005,82.0622,,
2025-06-26 06:20:00 GMT-4,8.6,1.266,4.064,6.590000000000001,82.2348,,
2025-06-26 06:25:00 GMT-4,8.62,1.26,4.08,6.604000000000001,82.4732,,
2025-06-26 06:30:00 GMT-4,8.66,1.256,4.088,6.609999999999999,82.7558,,
2025-06-26 06:35:00 GMT-4,8.7,1.25,4.088,6.622,82.7752,,
2025-06-26 06:40:00 GMT-4,8.7,1.246,4.09,6.624,82.8074,,
2025-06-26 06:45:00 GMT-4,8.7,1.248,4.096,6.622,82.6832,,
2025-06-26 06:50:00 GMT-4,8.6,1.244,4.093999999999999,6.616,82.5684,,
2025-06-26 06:55:00 GMT-4,8.64,1.254,4.09,6.624,83.04,,
2025-06-26 07:00:00 GMT-4,8.64,1.242,4.0920000000000005,6.626,82.8668,,
2025-06-26 07:05:00 GMT-4,8.6,1.24,4.09,6.622,82.4776,,
2025-06-26 07:10:00 GMT-4,8.6,1.24,4.0840000000000005,6.609999999999999,82.288,,
2025-06-26 07:15:00 GMT-4,8.6,1.238,4.072,6.606,82.1212,,
2025-06-26 07:20:00 GMT-4,8.6,1.23,4.07,6.609999999999999,82.37,,
2025-06-26 07:25:00 GMT-4,8.6,1.232,4.078,6.616,82.6178,,
2025-06-26 07:30:00 GMT-4,8.58,1.236,4.09,6.622,82.8936,,
2025-06-26 07:35:00 GMT-4,8.42,1.27,4.056,6.593999999999999,82.472,,
2025-06-26 07:40:00 GMT-4,8.32,1.28,4.029999999999999,6.578,82.1684,,
2025-06-26 07:45:00 GMT-4,8.3,1.28,4.018,6.5680000000000005,81.9026,,
2025-06-26 07:50:00 GMT-4,8.2,1.288,4.004,6.56,81.6864,,
2025-06-26 07:55:00 GMT-4,8.2,1.282,3.9899999999999998,6.558,81.5606,,
2025-06-26 08:00:00 GMT-4,8.08,1.262,3.976,6.542,80.6212,,
2025-06-26 08:05:00 GMT-4,8.0,1.28,3.9520000000000004,6.5200000000000005,80.243,,
2025-06-26 08:10:00 GMT-4,8.0,1.296,3.942,6.518000000000001,80.4766,,
2025-06-26 08:15:00 GMT-4,8.06,1.304,3.9539999999999997,6.523999999999999,80.88,,
2025-06-26 08:20:00 GMT-4,8.1,1.286,3.964,6.542,81.2534,,
2025-06-26 08:25:00 GMT-4,8.1,1.26,3.972,6.55,81.101,,
2025-06-26 08:30:00 GMT-4,8.1,1.242,3.976,6.552,80.8472,,
2025-06-26 08:35:00 GMT-4,8.1,1.23,3.982,6.55,80.5966,,
2025-06-26 08:40:00 GMT-4,8.04,1.216,3.982,6.55,80.62,,
2025-06-26 08:45:00 GMT-4,8.0,1.21,3.9840000000000004,6.552,80.4364,,
2025-06-26 08:50:00 GMT-4,8.08,1.252,3.9840000000000004,6.556,81.194,,
2025-06-26 08:55:00 GMT-4,8.1,1.28,3.9880000000000004,6.566,81.8958,,
2025-06-26 09:00:00 GMT-4,8.18,1.306,4.004,6.57,82.49,,
2025-06-26 09:05:00 GMT-4,8.2,1.342,4.014,6.578,83.318,,
2025-06-26 09:10:00 GMT-4,8.3,1.356,4.024,6.586,83.7704,,
2025-06-26 09:15:00 GMT-4,8.3,1.34,4.034000000000001,6.590000000000001,83.7532,,
2025-06-26 09:20:00 GMT-4,8.36,1.344,4.05,6.604000000000001,84.0922,,
2025-06-26 09:25:00 GMT-4,8.4,1.37,4.066,6.612,84.787,,
2025-06-26 09:30:00 GMT-4,8.42,1.38,4.082,6.618,85.2098,,
2025-06-26 09:35:00 GMT-4,8.44,1.368,4.096,6.634,85.3586,,
2025-06-26 09:40:00 GMT-4,8.5,1.378,4.106,6.640000000000001,85.7552,,
2025-06-26 09:45:00 GMT-4,8.44,1.364,4.112,6.640000000000001,85.5492,,
2025-06-26 09:50:00 GMT-4,8.34,1.372,4.1,6.63,85.1972,,
2025-06-26 09:55:00 GMT-4,8.3,1.38,4.09,6.626,85.0876,,
2025-06-26 10:00:00 GMT-4,8.3,1.372,4.08,6.622,84.9638,,
2025-06-26 10:05:00 GMT-4,8.3,1.368,4.08,6.62,84.9594,,
2025-06-26 10:10:00 GMT-4,8.3,1.384,4.088,6.632,85.4782,,
2025-06-26 10:15:00 GMT-4,8.4,1.376,4.1,6.642,85.81,,
2025-06-26 10:20:00 GMT-4,8.4,1.386,4.114,6.651999999999999,86.15,,
2025-06-26 10:25:00 GMT-4,8.38,1.37,4.1259999999999994,6.651999999999999,85.7942,,
2025-06-26 10:30:00 GMT-4,8.2,1.372,4.106,6.63,84.4838,,
2025-06-26 10:35:00 GMT-4,8.2,1.382,4.086,6.626,84.921,,
2025-06-26 10:40:00 GMT-4,8.28,1.39,4.088,6.63,85.2172,,
2025-06-26 10:45:00 GMT-4,8.3,1.39,4.098,6.632,85.3428,,
2025-06-26 10:50:00 GMT-4,8.3,1.39,4.098,6.638,85.486,,
2025-06-26 10:55:00 GMT-4,8.3,1.404,4.102,6.640000000000001,85.817,,
2025-06-26 11:00:00 GMT-4,8.48,1.41,4.1240000000000006,6.672,87.184,,
2025-06-26 11:05:00 GMT-4,8.6,1.4,4.168,6.698,87.7274,,
2025-06-26 11:10:00 GMT-4,8.6,1.4,4.1899999999999995,6.715999999999999,88.2844,,
2025-06-26 11:15:00 GMT-4,8.36,1.39,4.178,6.688,86.772,,
2025-06-26 11:20:00 GMT-4,8.3,1.396,4.13,6.662000000000001,86.1672,,
2025-06-26 11:25:00 GMT-4,8.3,1.4,4.114,6.659999999999999,86.2274,,
2025-06-26 11:30:00 GMT-4,8.3,1.4,4.118,6.6659999999999995,86.6464,,
2025-06-26 11:35:00 GMT-4,7.32,1.442,4.1,6.554,52.1442,,
2025-06-26 11:40:00 GMT-4,4.36,1.654,3.842,5.6,0.0,,
2025-06-26 11:45:00 GMT-4,6.42,1.79,3.6380000000000003,5.386,33.3986,,
2025-06-26 11:50:00 GMT-4,7.5,1.74,3.6399999999999997,5.696,57.9642,,
2025-06-26 11:55:00 GMT-4,7.76,1.682,3.7159999999999997,5.87,64.0442,,
2025-06-26 12:00:00 GMT-4,7.88,1.656,3.786,5.95,66.2938,,
2025-06-26 12:05:00 GMT-4,7.96,1.65,3.8240000000000003,5.974,66.6516,,
2025-06-26 12:10:00 GMT-4,8.0,1.65,3.844,5.994,66.9648,,
2025-06-26 12:15:00 GMT-4,8.02,1.656,3.8619999999999997,6.008,67.2846,,
2025-06-26 12:20:00 GMT-4,7.78,1.664,3.848,5.978,66.3592,,
2025-06-26 12:25:00 GMT-4,7.7,1.7,3.804,5.936,66.0764,,
2025-06-26 12:30:00 GMT-4,7.68,1.74,3.774,5.93,66.3334,,
2025-06-26 12:35:00 GMT-4,7.6,1.766,3.7659999999999996,5.924,66.4498,,
2025-06-26 12:40:00 GMT-4,7.6,1.776,3.7560000000000002,5.922,66.644,,
2025-06-26 12:45:00 GMT-4,7.62,1.784,3.7520000000000002,5.932,66.8362,,
2025-06-26 12:50:00 GMT-4,7.7,1.748,3.7479999999999998,5.93,66.7418,,
2025-06-26 12:55:00 GMT-4,7.94,1.736,3.782,5.9719999999999995,67.7258,,
2025-06-26 13:00:00 GMT-4,8.08,1.716,3.8280000000000003,6.006,68.3198,,
2025-06-26 13:05:00 GMT-4,8.2,1.71,3.868,6.04,68.8326,,
2025-06-26 13:10:00 GMT-4,8.2,1.708,3.8899999999999997,6.054,69.0164,,
2025-06-26 13:15:00 GMT-4,8.2,1.706,3.9,6.054,69.02,,
2025-06-26 13:20:00 GMT-4,8.2,1.706,3.9,6.058,69.1636,,
2025-06-26 13:25:00 GMT-4,8.26,1.708,3.902,6.061999999999999,69.263,,
2025-06-26 13:30:00 GMT-4,8.3,1.706,3.906,6.068,69.315,,
2025-06-26 13:35:00 GMT-4,8.3,1.724,3.91,6.074,69.7074,,
2025-06-26 13:40:00 GMT-4,8.4,1.688,3.9259999999999997,6.174,73.7108,,
2025-06-26 13:45:00 GMT-4,8.72,1.574,4.034000000000001,6.537999999999999,87.7542,,
2025-06-26 13:50:00 GMT-4,8.86,1.512,4.132,6.651999999999999,88.2276,,
2025-06-26 13:55:00 GMT-4,8.9,1.49,4.164,6.6819999999999995,88.6572,,
2025-06-26 14:00:00 GMT-4,8.98,1.474,4.184,6.696,89.0478,,
2025-06-26 14:05:00 GMT-4,9.02,1.464,4.194,6.712000000000001,89.3722,,
2025-06-26 14:10:00 GMT-4,9.1,1.444,4.204,6.726000000000001,89.8172,,
2025-06-26 14:15:00 GMT-4,9.18,1.42,4.220000000000001,6.7459999999999996,90.3276,,
2025-06-26 14:20:00 GMT-4,9.2,1.402,4.234,6.7620000000000005,90.7216,,
2025-06-26 14:25:00 GMT-4,9.3,1.4,4.242,6.7700000000000005,91.0174,,
2025-06-26 14:30:00 GMT-4,9.3,1.4,4.247999999999999,6.772,91.235,,
2025-06-26 14:35:00 GMT-4,9.2,1.496,4.234,6.736,91.9168,,
2025-06-26 14:40:00 GMT-4,9.2,1.528,4.218,6.7219999999999995,92.35,,
2025-06-26 14:45:00 GMT-4,9.2,1.524,4.224,6.7379999999999995,92.7876,,
2025-06-26 14:50:00 GMT-4,9.26,1.498,4.2299999999999995,6.7540000000000004,93.0094,,
2025-06-26 14:55:00 GMT-4,9.3,1.484,4.24,6.768000000000001,93.2388,,
2025-06-26 15:00:00 GMT-4,9.3,1.472,4.238,6.768000000000001,93.058,,
2025-06-26 15:05:00 GMT-4,9.3,1.47,4.24,6.772,93.354,,
2025-06-26 15:10:00 GMT-4,9.3,1.47,4.242,6.776000000000001,93.5544,,
2025-06-26 15:15:00 GMT-4,9.26,1.47,4.244,6.779999999999999,93.6574,,
2025-06-26 15:20:00 GMT-4,9.2,1.47,4.24,6.776000000000001,93.5266,,
2025-06-26 15:25:00 GMT-4,9.24,1.464,4.238,6.781999999999999,93.8052,,
2025-06-26 15:30:00 GMT-4,9.3,1.464,4.24,6.790000000000001,94.1108,,
2025-06-26 15:35:00 GMT-4,9.3,1.454,4.246,6.802,94.3088,,
2025-06-26 15:40:00 GMT-4,9.3,1.452,4.247999999999999,6.81,94.9594,,
2025-06-26 15:45:00 GMT-4,9.3,1.45,4.252000000000001,6.812,94.9194,,
2025-06-26 15:50:00 GMT-4,9.3,1.45,4.247999999999999,6.81,94.7746,,
2025-06-26 15:55:00 GMT-4,9.3,1.452,4.256,6.828,95.4162,,
2025-06-26 16:00:00 GMT-4,9.3,1.438,4.246,6.814,94.6566,,
2025-06-26 16:05:00 GMT-4,9.3,1.436,4.247999999999999,6.814,94.9972,,
2025-06-26 16:10:00 GMT-4,9.3,1.432,4.25,6.831999999999999,95.3698,,
2025-06-26 16:15:00 GMT-4,9.3,1.438,4.25,6.831999999999999,95.5658,,
2025-06-26 16:20:00 GMT-4,9.3,1.434,4.258,6.8340000000000005,95.666,,
2025-06-26 16:25:00 GMT-4,9.3,1.434,4.256,6.8420000000000005,95.7716,,
2025-06-26 16:30:00 GMT-4,9.3,1.416,4.25,6.8420000000000005,95.5674,,
2025-06-26 16:35:00 GMT-4,9.28,1.422,4.242,6.840000000000001,95.5116,,
2025-06-26 16:40:00 GMT-4,9.26,1.432,4.242,6.8340000000000005,95.5024,,
2025-06-26 16:45:00 GMT-4,9.3,1.442,4.24,6.843999999999999,96.1576,,
2025-06-26 16:50:00 GMT-4,9.26,1.438,4.246,6.85,96.1826,,
2025-06-26 16:55:00 GMT-4,8.88,1.452,4.218,6.802,94.1774,,
2025-06-26 17:00:00 GMT-4,8.7,1.476,4.164,6.766,93.4332,,
2025-06-26 17:05:00 GMT-4,8.66,1.5,4.146,6.786,94.3,,
2025-06-26 17:10:00 GMT-4,8.36,1.498,4.1240000000000006,6.7700000000000005,92.9164,,
2025-06-26 17:15:00 GMT-4,7.74,1.562,4.076,6.656000000000001,74.4104,,
2025-06-26 17:20:00 GMT-4,4.54,1.806,3.808,5.708,0.0,,
2025-06-26 17:25:00 GMT-4,3.16,1.846,3.568,5.036,0.0,,
2025-06-26 17:30:00 GMT-4,2.25,1.88,3.3049999999999997,4.470000000000001,0.0,,
2025-06-26 17:35:00 GMT-4,2.08,1.898,3.194,4.2780000000000005,0.0,,
2025-06-26 17:40:00 GMT-4,2.0,1.918,3.056,4.066,0.0,,
2025-06-26 17:45:00 GMT-4,2.0,1.936,2.942,3.878,0.0,,
2025-06-26 17:50:00 GMT-4,2.0,1.958,2.838,3.726,0.0,,
2025-06-26 17:55:00 GMT-4,2.02,1.976,2.758,3.6020000000000003,0.0,,
2025-06-26 18:00:00 GMT-4,2.1,1.994,2.678,3.482,0.0,,
2025-06-26 18:05:00 GMT-4,2.1,2.012,2.604,3.37,0.0,,
2025-06-26 18:10:00 GMT-4,2.1,2.032,2.54,3.278,0.0,,
2025-06-26 18:15:00 GMT-4,2.1,2.048,2.478,3.192,0.0,,
2025-06-26 18:20:00 GMT-4,2.12,2.076,2.416,3.102,0.0,,
2025-06-26 18:25:00 GMT-4,2.2,2.128,2.352,2.992,0.0,,
2025-06-26 18:30:00 GMT-4,2.2,2.146,2.2800000000000002,2.884,0.0,,
2025-06-26 18:35:00 GMT-4,2.2,2.166,2.214,2.7199999999999998,0.0,,
2025-06-26 18:40:00 GMT-4,2.28,2.182,2.16,2.588,0.0,,
2025-06-26 18:45:00 GMT-4,2.3,2.196,2.1100000000000003,2.498,0.0,,
2025-06-26 18:50:00 GMT-4,2.3,2.214,2.066,2.4579999999999997,0.0,,
2025-06-26 18:55:00 GMT-4,2.3,2.23,2.0100000000000002,2.414,0.0,,
2025-06-26 19:00:00 GMT-4,2.3,2.246,1.968,2.38,0.0,,
2025-06-26 19:05:00 GMT-4,2.3,2.262,1.9260000000000002,2.352,0.0,,
2025-06-26 19:10:00 GMT-4,2.36,2.276,1.89,2.336,0.0,,
2025-06-26 19:15:00 GMT-4,2.4,2.294,1.85,2.298,0.0,,
2025-06-26 19:20:00 GMT-4,2.4,2.312,1.8079999999999998,2.252,0.0,,
2025-06-26 19:25:00 GMT-4,2.4,2.326,1.7739999999999998,2.226,0.0,,
2025-06-26 19:30:00 GMT-4,2.4,2.344,1.7399999999999998,2.1879999999999997,0.0,,
2025-06-26 19:35:00 GMT-4,2.4,2.36,1.7100000000000002,2.158,0.0,,
2025-06-26 19:40:00 GMT-4,2.46,2.376,1.682,2.132,0.0,,
2025-06-26 19:45:00 GMT-4,2.5,2.394,1.652,2.1260000000000003,0.0,,
2025-06-26 19:50:00 GMT-4,2.5,2.406,1.6260000000000001,2.12,0.0,,
2025-06-26 19:55:00 GMT-4,2.5,2.424,1.6019999999999999,2.13,0.0,,
2025-06-26 20:00:00 GMT-4,2.5,2.436,1.582,2.138,0.0,,
2025-06-26 20:05:00 GMT-4,2.5,2.454,1.566,2.1399999999999997,0.0,,
2025-06-26 20:10:00 GMT-4,2.5,2.466,1.546,2.1420000000000003,0.0,,
2025-06-26 20:15:00 GMT-4,2.6,2.482,1.526,2.146,0.0,,
2025-06-26 20:20:00 GMT-4,2.6,2.496,1.514,2.15,0.0,,
2025-06-26 20:25:00 GMT-4,2.6,2.51,1.502,2.1420000000000003,0.0,,
2025-06-26 20:30:00 GMT-4,2.6,2.524,1.488,2.1420000000000003,0.0,,
2025-06-26 20:35:00 GMT-4,2.6,2.532,1.47,2.1399999999999997,0.0,,
2025-06-26 20:40:00 GMT-4,2.6,2.544,1.454,2.13,0.0,,
2025-06-26 20:45:00 GMT-4,2.6,2.556,1.4380000000000002,2.13,0.0,,
2025-06-26 20:50:00 GMT-4,2.62,2.57,1.426,2.1239999999999997,0.0,,
2025-06-26 20:55:00 GMT-4,2.7,2.582,1.408,2.118,0.0,,
2025-06-26 21:00:00 GMT-4,2.7,2.594,1.394,2.1100000000000003,0.0,,
2025-06-26 21:05:00 GMT-4,2.7,2.606,1.3800000000000001,2.1079999999999997,0.0,,
2025-06-26 21:10:00 GMT-4,2.7,2.622,1.366,2.1,0.0,,
2025-06-26 21:15:00 GMT-4,2.7,2.636,1.348,2.09,0.0,,
2025-06-26 21:20:00 GMT-4,2.7,2.646,1.3359999999999999,2.086,0.0,,
2025-06-26 21:25:00 GMT-4,2.7,2.658,1.322,2.0780000000000003,0.0,,
2025-06-26 21:30:00 GMT-4,2.72,2.668,1.306,2.068,0.0,,
2025-06-26 21:35:00 GMT-4,2.8,2.682,12.94,2.06,0.0,,
2025-06-26 21:40:00 GMT-4,2.8,2.692,12.78,2.05,0.0,,
2025-06-26 21:45:00 GMT-4,2.8,2.704,12.64,2.04,0.0,,
2025-06-26 21:50:00 GMT-4,2.8,2.716,12.56,2.0300000000000002,0.0,,
2025-06-26 21:55:00 GMT-4,2.8,2.728,12.42,2.024,0.0,,
2025-06-26 22:00:00 GMT-4,2.8,2.742,12.3,2.02,0.0,,
2025-06-26 22:05:00 GMT-4,2.8,2.754,12.26,2.0100000000000002,0.0,,
2025-06-26 22:10:00 GMT-4,2.8,2.77,12.1,2.0,0.0,,
2025-06-26 22:15:00 GMT-4,2.88,2.776,12.1,2.0,0.0,,
2025-06-26 22:20:00 GMT-4,2.9,2.786,11.96,1.9940000000000002,0.0,,
2025-06-26 22:25:00 GMT-4,2.9,2.798,11.88,1.9899999999999998,0.0,,
2025-06-26 22:30:00 GMT-4,2.9,2.808,11.78,1.982,0.0,,
2025-06-26 22:35:00 GMT-4,2.9,2.822,11.68,1.972,0.0,,
2025-06-26 22:40:00 GMT-4,2.9,2.832,11.56,1.97,0.0,,
2025-06-26 22:45:00 GMT-4,2.9,2.842,11.46,1.9600000000000002,0.0,,
2025-06-26 22:50:00 GMT-4,2.9,2.854,11.36,1.956,0.0,,
2025-06-26 22:55:00 GMT-4,2.9,2.864,11.28,1.95,0.0,,
2025-06-26 23:00:00 GMT-4,2.98,2.874,11.18,1.948,0.0,,
2025-06-26 23:05:00 GMT-4,3.0,2.886,11.08,1.94,0.0,,
2025-06-26 23:10:00 GMT-4,3.0,2.896,11.0,1.936,0.0,,
2025-06-26 23:15:00 GMT-4,3.0,2.908,10.92,1.9300000000000002,0.0,,
2025-06-26 23:20:00 GMT-4,3.0,2.918,10.88,1.9300000000000002,0.0,,
2025-06-26 23:25:00 GMT-4,3.0,2.93,10.8,1.924,0.0,,
2025-06-26 23:30:00 GMT-4,3.0,2.94,10.7,1.92,0.0,,
2025-06-26 23:35:00 GMT-4,3.0,2.95,10.66,1.92,0.0,,
2025-06-26 23:40:00 GMT-4,3.0,2.962,10.6,1.92,0.0,,
2025-06-26 23:45:00 GMT-4,3.06,2.974,10.6,1.92,0.0,,
2025-06-26 23:50:00 GMT-4,3.1,2.985,10.6,1.925,0.0,,
2025-06-26 23:55:00 GMT-4,3.1,2.994,10.56,1.9300000000000002,0.0,,
2025-06-27 00:00:00 GMT-4,3.1,3.004,10.5,1.9300000000000002,0.0,,
2025-06-27 00:05:00 GMT-4,3.1,3.014,10.44,1.9300000000000002,0.0,,
2025-06-27 00:10:00 GMT-4,3.1,3.024,10.38,1.9300000000000002,0.0,,
2025-06-27 00:15:00 GMT-4,3.1,3.032,10.3,1.9300000000000002,0.0,,
2025-06-27 00:20:00 GMT-4,3.02,2.932,10.24,1.9260000000000002,0.0,,
2025-06-27 00:25:00 GMT-4,2.9,2.838,10.16,1.902,0.0,,
2025-06-27 00:30:00 GMT-4,3.68,2.812,11.84,2.194,1.3336,,
2025-06-27 00:35:00 GMT-4,6.4,2.272,2.308,3.9799999999999995,32.9158,,
2025-06-27 00:40:00 GMT-4,8.24,1.842,3.3,5.452,55.7236,,
2025-06-27 00:45:00 GMT-4,8.48,1.67,3.6799999999999997,6.506,78.1486,,
2025-06-27 00:50:00 GMT-4,8.7,1.47,4.061999999999999,7.298,108.8904,,
2025-06-27 00:55:00 GMT-4,8.76,1.37,4.192,7.287999999999999,107.0226,,
2025-06-27 01:00:00 GMT-4,8.8,1.372,4.224,7.2700000000000005,106.9714,,
2025-06-27 01:05:00 GMT-4,8.84,1.418,4.24,7.273999999999999,108.5638,,
2025-06-27 01:10:00 GMT-4,8.9,1.442,4.247999999999999,7.279999999999999,109.525,,
2025-06-27 01:15:00 GMT-4,8.9,1.444,4.242,7.2780000000000005,109.7734,,
2025-06-27 01:20:00 GMT-4,8.9,1.448,4.25,7.273999999999999,109.9126,,
2025-06-27 01:25:00 GMT-4,8.9,1.436,4.252000000000001,7.266,109.6808,,
2025-06-27 01:30:00 GMT-4,8.9,1.432,4.246,7.26,109.324,,
2025-06-27 01:35:00 GMT-4,8.9,1.426,4.244,7.2540000000000004,109.395,,
2025-06-27 01:40:00 GMT-4,8.9,1.422,4.24,7.256,109.3608,,
2025-06-27 01:45:00 GMT-4,8.9,1.416,4.24,7.2540000000000004,109.1852,,
2025-06-27 01:50:00 GMT-4,8.9,1.42,4.24,7.248,109.0636,,
2025-06-27 01:55:00 GMT-4,8.9,1.422,4.24,7.2459999999999996,109.074,,
2025-06-27 02:00:00 GMT-4,8.9,1.416,4.244,7.2459999999999996,109.1446,,
2025-06-27 02:05:00 GMT-4,8.9,1.416,4.242,7.25,109.1386,,
2025-06-27 02:10:00 GMT-4,8.9,1.414,4.244,7.2459999999999996,109.232,,
2025-06-27 02:15:00 GMT-4,8.9,1.412,4.244,7.2459999999999996,109.2256,,
2025-06-27 02:20:00 GMT-4,8.9,1.41,4.244,7.2459999999999996,109.057,,
2025-06-27 02:25:00 GMT-4,8.9,1.408,4.234,7.24,108.8462,,
2025-06-27 02:30:00 GMT-4,8.9,1.406,4.2299999999999995,7.24,108.8292,,
2025-06-27 02:35:00 GMT-4,8.9,1.402,4.234,7.2379999999999995,108.8436,,
2025-06-27 02:40:00 GMT-4,8.9,1.392,4.234,7.236,108.6136,,
2025-06-27 02:45:00 GMT-4,8.9,1.392,4.238,7.2379999999999995,108.5616,,
2025-06-27 02:50:00 GMT-4,8.9,1.392,4.232,7.234,108.4676,,
2025-06-27 02:55:00 GMT-4,8.88,1.392,4.234,7.234,108.4332,,
2025-06-27 03:00:00 GMT-4,8.82,1.384,4.236,7.2299999999999995,108.2594,,
2025-06-27 03:05:00 GMT-4,8.84,1.38,4.2299999999999995,7.228,108.2404,,
2025-06-27 03:10:00 GMT-4,8.82,1.388,4.232,7.228,108.1938,,
2025-06-27 03:15:00 GMT-4,8.8,1.39,4.2299999999999995,7.231999999999999,108.369,,
2025-06-27 03:20:00 GMT-4,8.8,1.394,4.232,7.234,108.5054,,
2025-06-27 03:25:00 GMT-4,8.8,1.392,4.2299999999999995,7.231999999999999,108.2384,,
2025-06-27 03:30:00 GMT-4,8.8,1.39,4.234,7.2219999999999995,108.0976,,
2025-06-27 03:35:00 GMT-4,8.8,1.384,4.226,7.223999999999999,107.8576,,
2025-06-27 03:40:00 GMT-4,8.8,1.386,4.228,7.220000000000001,107.7276,,
2025-06-27 03:45:00 GMT-4,8.8,1.39,4.224,7.215999999999999,107.7918,,
2025-06-27 03:50:00 GMT-4,8.8,1.386,4.228,7.220000000000001,107.8984,,
2025-06-27 03:55:00 GMT-4,8.8,1.384,4.228,7.223999999999999,107.9975,,
2025-06-27 04:00:00 GMT-4,8.82,1.38,4.232,7.220000000000001,108.0772,,
2025-06-27 04:05:00 GMT-4,8.8,1.38,4.2299999999999995,7.226000000000001,107.8822,,
2025-06-27 04:10:00 GMT-4,8.8,1.38,4.2299999999999995,7.220000000000001,107.736,,
2025-06-27 04:15:00 GMT-4,8.8,1.378,4.228,7.220000000000001,107.5818,,
2025-06-27 04:20:00 GMT-4,8.8,1.38,4.224,7.215999999999999,107.4836,,
2025-06-27 04:25:00 GMT-4,8.8,1.376,4.2299999999999995,7.218000000000001,107.508,,
2025-06-27 04:30:00 GMT-4,8.8,1.38,4.228,7.218000000000001,107.5406,,
2025-06-27 04:35:00 GMT-4,8.8,1.372,4.2219999999999995,7.214,107.5616,,
2025-06-27 04:40:00 GMT-4,8.8,1.372,4.220000000000001,7.215999999999999,107.5044,,
2025-06-27 04:45:00 GMT-4,8.8,1.372,4.220000000000001,7.214,107.4428,,
2025-06-27 04:50:00 GMT-4,8.8,1.37,4.224,7.214,107.2548,,
2025-06-27 04:55:00 GMT-4,8.8,1.372,4.220000000000001,7.218000000000001,107.333,,
2025-06-27 05:00:00 GMT-4,8.8,1.37,4.2299999999999995,7.212000000000001,107.2904,,
2025-06-27 05:05:00 GMT-4,8.8,1.372,4.2299999999999995,7.212000000000001,107.3386,,
2025-06-27 05:10:00 GMT-4,8.8,1.37,4.224,7.218000000000001,107.3298,,
2025-06-27 05:15:00 GMT-4,8.8,1.37,4.220000000000001,7.218000000000001,107.296,,
2025-06-27 05:20:00 GMT-4,8.74,1.362,4.220000000000001,7.212000000000001,107.005,,
2025-06-27 05:25:00 GMT-4,8.52,1.366,4.194,7.192,105.5732,,
2025-06-27 05:30:00 GMT-4,8.5,1.396,4.164,7.19,105.8618,,
2025-06-27 05:35:00 GMT-4,8.5,1.406,4.1579999999999995,7.19,106.1026,,
2025-06-27 05:40:00 GMT-4,8.5,1.408,4.1579999999999995,7.192,106.0108,,
2025-06-27 05:45:00 GMT-4,8.5,1.41,4.1579999999999995,7.194,106.1172,,
2025-06-27 05:50:00 GMT-4,8.5,1.41,4.16,7.194,106.1306,,
2025-06-27 05:55:00 GMT-4,8.5,1.406,4.1659999999999995,7.198,106.4016,,
2025-06-27 06:00:00 GMT-4,8.66,1.438,4.174,7.215999999999999,107.724,,
2025-06-27 06:05:00 GMT-4,8.78,1.418,4.204,7.226000000000001,108.4574,,
2025-06-27 06:10:00 GMT-4,8.8,1.384,4.2219999999999995,7.228,108.083,,
2025-06-27 06:15:00 GMT-4,8.8,1.37,4.228,7.226000000000001,107.6104,,
2025-06-27 06:20:00 GMT-4,8.8,1.346,4.2299999999999995,7.228,107.097,,
2025-06-27 06:25:00 GMT-4,8.32,1.346,4.186,7.192,104.3832,,
2025-06-27 06:30:00 GMT-4,8.1,1.388,4.12,7.1659999999999995,102.9048,,
2025-06-27 06:35:00 GMT-4,8.1,1.43,4.098,7.172,104.0346,,
2025-06-27 06:40:00 GMT-4,8.1,1.454,4.09,7.184,104.7206,,
2025-06-27 06:45:00 GMT-4,8.1,1.466,4.0920000000000005,7.19,105.2842,,
2025-06-27 06:50:00 GMT-4,8.2,1.47,4.102,7.194,105.4372,,
2025-06-27 06:55:00 GMT-4,8.3,1.426,4.116,7.188,105.3678,,
2025-06-27 07:00:00 GMT-4,8.66,1.404,4.172,7.214,106.9114,,
2025-06-27 07:05:00 GMT-4,8.74,1.396,4.21,7.2219999999999995,107.6686,,
2025-06-27 07:10:00 GMT-4,8.8,1.394,4.224,7.2299999999999995,107.8678,,
2025-06-27 07:15:00 GMT-4,8.8,1.398,4.24,7.236,108.046,,
2025-06-27 07:20:00 GMT-4,8.8,1.398,4.236,7.2299999999999995,108.0902,,
2025-06-27 07:25:00 GMT-4,8.8,1.402,4.234,7.2299999999999995,108.201,,
2025-06-27 07:30:00 GMT-4,8.8,1.382,4.24,7.228,107.8954,,
2025-06-27 07:35:00 GMT-4,8.8,1.368,4.236,7.228,107.565,,
2025-06-27 07:40:00 GMT-4,8.8,1.388,4.238,7.2299999999999995,108.0182,,
2025-06-27 07:45:00 GMT-4,8.8,1.362,4.234,7.234,107.3166,,
2025-06-27 07:50:00 GMT-4,8.8,1.366,4.236,7.242,107.0944,,
2025-06-27 07:55:00 GMT-4,8.8,1.372,4.238,7.25,107.11,,
2025-06-27 08:00:00 GMT-4,8.8,1.35,4.24,7.24,106.9492,,
2025-06-27 08:05:00 GMT-4,8.8,1.348,4.236,7.231999999999999,106.8096,,
2025-06-27 08:10:00 GMT-4,8.8,1.36,4.232,7.2299999999999995,107.0122,,
2025-06-27 08:15:00 GMT-4,8.84,1.364,4.24,7.2299999999999995,107.3032,,
2025-06-27 08:20:00 GMT-4,8.9,1.372,4.244,7.2379999999999995,107.9902,,
2025-06-27 08:25:00 GMT-4,8.9,1.376,4.238,7.2379999999999995,108.0444,,
2025-06-27 08:30:00 GMT-4,8.84,1.362,4.238,7.226000000000001,107.3476,,
2025-06-27 08:35:00 GMT-4,8.8,1.382,4.2299999999999995,7.2299999999999995,107.443,,
2025-06-27 08:40:00 GMT-4,8.9,1.426,4.238,7.25,108.602,,
2025-06-27 08:45:00 GMT-4,8.9,1.448,4.254,7.2620000000000005,109.5696,,
2025-06-27 08:50:00 GMT-4,8.98,1.458,4.256,7.268000000000001,109.9692,,
2025-06-27 08:55:00 GMT-4,9.0,1.47,4.262,7.268000000000001,110.6094,,
2025-06-27 09:00:00 GMT-4,9.0,1.466,4.268,7.264,110.6676,,
2025-06-27 09:05:00 GMT-4,9.0,1.458,4.264,7.25,110.3422,,
2025-06-27 09:10:00 GMT-4,9.0,1.452,4.264,7.26,110.7388,,
2025-06-27 09:15:00 GMT-4,9.0,1.442,4.264,7.248,110.4486,,
2025-06-27 09:20:00 GMT-4,9.0,1.438,4.26,7.244,110.2108,,
2025-06-27 09:25:00 GMT-4,9.0,1.442,4.262,7.242,110.175,,
2025-06-27 09:30:00 GMT-4,9.0,1.44,4.26,7.242,110.216,,
2025-06-27 09:35:00 GMT-4,9.0,1.436,4.25,7.2459999999999996,110.2972,,
2025-06-27 09:40:00 GMT-4,9.0,1.432,4.25,7.252,110.3408,,
2025-06-27 09:45:00 GMT-4,9.0,1.43,4.262,7.25,110.4184,,
2025-06-27 09:50:00 GMT-4,9.02,1.436,4.268,7.256,110.3534,,
2025-06-27 09:55:00 GMT-4,9.1,1.434,4.268,7.252,110.5636,,
2025-06-27 10:00:00 GMT-4,9.1,1.418,4.266,7.248,110.3072,,
2025-06-27 10:05:00 GMT-4,9.1,1.406,4.2700000000000005,7.242,110.042,,
2025-06-27 10:10:00 GMT-4,9.1,1.4,4.2700000000000005,7.24,109.8642,,
2025-06-27 10:15:00 GMT-4,9.1,1.394,4.258,7.234,109.6458,,
2025-06-27 10:20:00 GMT-4,7.62,1.482,4.172,6.952,65.6608,,
2025-06-27 10:25:00 GMT-4,4.46,1.806,3.844,5.894,0.0,,
2025-06-27 10:30:00 GMT-4,3.36,2.086,3.59,5.288,0.0,,
2025-06-27 10:35:00 GMT-4,2.62,2.288,3.3840000000000003,4.862,0.0,,
2025-06-27 10:40:00 GMT-4,2.52,2.428,3.2340000000000004,4.544,0.0,,
2025-06-27 10:45:00 GMT-4,2.64,2.56,3.1100000000000003,4.316,0.0,,
2025-06-27 10:50:00 GMT-4,2.76,2.696,2.992,4.116,0.0,,
2025-06-27 10:55:00 GMT-4,2.78,2.678,2.9,3.9619999999999997,0.0,,
2025-06-27 11:00:00 GMT-4,2.96,2.874,2.826,3.872,0.0,,
2025-06-27 11:05:00 GMT-4,3.06,2.998,2.756,3.7700000000000005,0.0,,
2025-06-27 11:10:00 GMT-4,3.2,3.098,2.6879999999999997,3.6740000000000004,0.0,,
2025-06-27 11:15:00 GMT-4,3.2,3.156,2.6260000000000003,3.56,0.0,,
2025-06-27 11:20:00 GMT-4,3.18,3.11,2.552,3.4299999999999997,0.0,,
2025-06-27 11:25:00 GMT-4,3.1,3.024,2.496,3.332,0.0,,
2025-06-27 11:30:00 GMT-4,3.24,2.948,2.4699999999999998,3.382,0.0,,
2025-06-27 11:35:00 GMT-4,5.84,1.948,3.024,7.014,61.2234,,
2025-06-27 11:40:00 GMT-4,4.4,2.098,3.024,5.7780000000000005,0.0,,
2025-06-27 11:45:00 GMT-4,3.02,1.884,2.894,4.9,0.0,,
2025-06-27 11:50:00 GMT-4,2.24,1.848,2.706,4.362,0.0,,
2025-06-27 11:55:00 GMT-4,1.94,1.83,2.5620000000000003,4.0280000000000005,0.0,,
2025-06-27 12:00:00 GMT-4,1.9,1.82,2.4379999999999997,3.75,0.0,,
2025-06-27 12:05:00 GMT-4,1.9,1.818,2.35,3.442,0.0,,
2025-06-27 12:10:00 GMT-4,1.9,1.81,2.268,3.064,0.0,,
2025-06-27 12:15:00 GMT-4,1.9,1.81,2.2039999999999997,2.804,0.0,,
2025-06-27 12:20:00 GMT-4,1.9,1.81,2.15,2.6420000000000003,0.0,,
2025-06-27 12:25:00 GMT-4,1.9,1.81,2.1,2.6079999999999997,0.0,,
2025-06-27 12:30:00 GMT-4,1.9,1.81,2.054,2.62,0.0,,
2025-06-27 12:35:00 GMT-4,1.9,1.81,2.0140000000000002,2.62,0.0,,
2025-06-27 12:40:00 GMT-4,1.9,1.81,1.98,2.6100000000000003,0.0,,
2025-06-27 12:45:00 GMT-4,1.9,1.802,1.9579999999999997,2.6,0.0,,
2025-06-27 12:50:00 GMT-4,1.8,1.716,1.932,2.598,0.0,,
2025-06-27 12:55:00 GMT-4,1.72,1.678,1.908,2.556,0.0,,
2025-06-27 13:00:00 GMT-4,1.7,1.658,1.886,2.52,0.0,,
2025-06-27 13:05:00 GMT-4,1.74,1.678,1.8679999999999999,2.494,0.0,,
2025-06-27 13:10:00 GMT-4,1.8,1.754,1.846,2.48,0.0,,
2025-06-27 13:15:00 GMT-4,1.82,1.78,1.818,2.496,0.0,,
2025-06-27 13:20:00 GMT-4,1.8,1.762,1.8,2.4739999999999998,0.0,,
2025-06-27 13:25:00 GMT-4,1.8,1.718,1.7899999999999998,2.466,-0.015,,
2025-06-27 13:30:00 GMT-4,1.74,1.686,1.7879999999999998,2.448,0.0,,
2025-06-27 13:35:00 GMT-4,6.96,1.648,2.782,4.928,39.5788,,
2025-06-27 13:40:00 GMT-4,8.52,1.596,3.664,6.036,68.3652,,
2025-06-27 13:45:00 GMT-4,8.64,1.562,3.9240000000000004,6.288,72.1018,,
2025-06-27 13:50:00 GMT-4,8.8,1.522,4.064,6.566,82.7768,,
2025-06-27 13:55:00 GMT-4,8.8,1.504,4.13,6.590000000000001,82.7388,,
2025-06-27 14:00:00 GMT-4,8.88,1.514,4.168,6.608,83.3,,
2025-06-27 14:05:00 GMT-4,8.9,1.496,4.1899999999999995,6.614,83.2772,,
2025-06-27 14:10:00 GMT-4,8.9,1.486,4.202,6.62,83.1916,,
2025-06-27 14:15:00 GMT-4,8.86,1.48,4.196,6.618,83.0988,,
2025-06-27 14:20:00 GMT-4,8.8,1.49,4.182,6.608,82.792,,
2025-06-27 14:25:00 GMT-4,8.8,1.526,4.178,6.608,83.206,,
2025-06-27 14:30:00 GMT-4,8.8,1.546,4.174,6.609999999999999,83.3948,,
2025-06-27 14:35:00 GMT-4,8.8,1.55,4.1579999999999995,6.609999999999999,83.6316,,
2025-06-27 14:40:00 GMT-4,8.8,1.552,4.168,6.614,83.857,,
2025-06-27 14:45:00 GMT-4,8.8,1.55,4.172,6.62,84.1524,,
2025-06-27 14:50:00 GMT-4,8.8,1.546,4.172,6.63,84.3478,,
2025-06-27 14:55:00 GMT-4,8.8,1.542,4.172,6.628,84.271,,
2025-06-27 15:00:00 GMT-4,8.8,1.538,4.176,6.634,84.4758,,
2025-06-27 15:05:00 GMT-4,8.8,1.53,4.186,6.636,84.4902,,
2025-06-27 15:10:00 GMT-4,8.8,1.528,4.188000000000001,6.634,84.4678,,
2025-06-27 15:15:00 GMT-4,8.8,1.53,4.184,6.642,84.6514,,
2025-06-27 15:20:00 GMT-4,8.8,1.528,4.192,6.648000000000001,84.8592,,
2025-06-27 15:25:00 GMT-4,8.8,1.524,4.196,6.65,84.8424,,
2025-06-27 15:30:00 GMT-4,8.8,1.514,4.202,6.65,84.8348,,
2025-06-27 15:35:00 GMT-4,8.8,1.51,4.208,6.651999999999999,84.9752,,
2025-06-27 15:40:00 GMT-4,8.8,1.508,4.206,6.651999999999999,84.9134,,
2025-06-27 15:45:00 GMT-4,8.8,1.508,4.196,6.651999999999999,84.9276,,
2025-06-27 15:50:00 GMT-4,8.8,1.512,4.202,6.659999999999999,85.2176,,
2025-06-27 15:55:00 GMT-4,8.8,1.51,4.192,6.659999999999999,85.1456,,
2025-06-27 16:00:00 GMT-4,8.8,1.516,4.196,6.659999999999999,85.1982,,
2025-06-27 16:05:00 GMT-4,8.82,1.518,4.206,6.678,85.9258,,
2025-06-27 16:10:00 GMT-4,8.84,1.516,4.212,6.678,85.9072,,
2025-06-27 16:15:00 GMT-4,8.8,1.496,4.212,6.678,85.683,,
2025-06-27 16:20:00 GMT-4,8.8,1.498,4.204,6.68,85.8006,,
2025-06-27 16:25:00 GMT-4,8.82,1.498,4.206,6.68,85.9072,,
2025-06-27 16:30:00 GMT-4,8.9,1.5,4.208,6.688,86.0412,,
2025-06-27 16:35:00 GMT-4,8.9,1.506,4.21,6.688,86.1838,,
2025-06-27 16:40:00 GMT-4,8.9,1.51,4.2,6.692,86.34,,
2025-06-27 16:45:00 GMT-4,8.58,1.512,4.178,6.656000000000001,85.5396,,
2025-06-27 16:50:00 GMT-4,8.5,1.51,4.132,6.62,84.6336,,
2025-06-27 16:55:00 GMT-4,8.5,1.506,4.128,6.62,84.6542,,
2025-06-27 17:00:00 GMT-4,8.5,1.5,4.12,6.62,84.7094,,
2025-06-27 17:05:00 GMT-4,8.5,1.498,4.1259999999999994,6.622,84.6984,,
2025-06-27 17:10:00 GMT-4,8.5,1.498,4.128,6.63,84.8702,,
2025-06-27 17:15:00 GMT-4,8.02,1.512,4.104,6.57,84.9252,,
2025-06-27 17:20:00 GMT-4,4.92,1.768,3.844,5.7299999999999995,0.0,,
2025-06-27 17:25:00 GMT-4,3.5,1.8,3.6020000000000003,5.074,0.0,,
2025-06-27 17:30:00 GMT-4,2.35,1.845,3.345,4.529999999999999,0.0,,
2025-06-27 17:35:00 GMT-4,2.1,1.858,3.228,4.32,0.0,,
2025-06-27 17:40:00 GMT-4,2.0,1.882,3.0940000000000003,4.12,0.0,,
2025-06-27 17:45:00 GMT-4,2.0,1.902,2.982,3.9200000000000004,0.0,,
2025-06-27 17:50:00 GMT-4,2.0,1.924,2.8760000000000003,3.7659999999999996,0.0,,
2025-06-27 17:55:00 GMT-4,2.0,1.948,2.774,3.6079999999999997,0.0,,
2025-06-27 18:00:00 GMT-4,2.02,1.968,2.68,3.46,0.0,,
2025-06-27 18:05:00 GMT-4,2.1,1.988,2.592,3.3240000000000003,0.0,,
2025-06-27 18:10:00 GMT-4,2.1,2.006,2.5260000000000002,3.21,0.0,,
2025-06-27 18:15:00 GMT-4,2.1,2.028,2.452,3.048,0.0,,
2025-06-27 18:20:00 GMT-4,2.1,2.046,2.3739999999999997,2.866,0.0,,
2025-06-27 18:25:00 GMT-4,2.1,2.066,2.298,2.738,0.0,,
2025-06-27 18:30:00 GMT-4,2.18,2.082,2.25,2.666,0.0,,
2025-06-27 18:35:00 GMT-4,2.2,2.1,2.19,2.618,0.0,,
2025-06-27 18:40:00 GMT-4,2.2,2.12,2.138,2.584,0.0,,
2025-06-27 18:45:00 GMT-4,2.2,2.136,2.086,2.558,0.0,,
2025-06-27 18:50:00 GMT-4,2.2,2.152,2.04,2.532,0.0,,
2025-06-27 18:55:00 GMT-4,2.22,2.17,2.0,2.512,0.0,,
2025-06-27 19:00:00 GMT-4,2.3,2.186,1.9579999999999997,2.504,0.0,,
2025-06-27 19:05:00 GMT-4,2.3,2.204,1.92,2.488,0.0,,
2025-06-27 19:10:00 GMT-4,2.3,2.216,1.8780000000000001,2.4739999999999998,0.0,,
2025-06-27 19:15:00 GMT-4,2.3,2.234,1.8399999999999999,2.456,0.0,,
2025-06-27 19:20:00 GMT-4,2.3,2.25,1.802,2.4379999999999997,0.0,,
2025-06-27 19:25:00 GMT-4,2.3,2.264,1.764,2.4219999999999997,0.0,,
2025-06-27 19:30:00 GMT-4,2.4,2.28,1.7260000000000002,2.404,0.0,,
2025-06-27 19:35:00 GMT-4,2.4,2.294,1.6940000000000002,2.388,0.0,,
2025-06-27 19:40:00 GMT-4,2.4,2.31,1.6620000000000001,2.3579999999999997,0.0,,
2025-06-27 19:45:00 GMT-4,2.4,2.324,1.6300000000000001,2.324,0.0,,
2025-06-27 19:50:00 GMT-4,2.4,2.34,1.6019999999999999,2.29,0.0,,
2025-06-27 19:55:00 GMT-4,2.4,2.354,1.5779999999999998,2.254,0.0,,
2025-06-27 20:00:00 GMT-4,2.42,2.366,1.552,2.232,0.0,,
2025-06-27 20:05:00 GMT-4,2.5,2.382,1.522,2.216,0.0,,
2025-06-27 20:10:00 GMT-4,2.5,2.396,1.5,2.202,0.0,,
2025-06-27 20:15:00 GMT-4,2.5,2.41,1.48,2.194,0.0,,
2025-06-27 20:20:00 GMT-4,2.5,2.424,1.466,2.192,0.0,,
2025-06-27 20:25:00 GMT-4,2.5,2.436,1.454,2.194,0.0,,
2025-06-27 20:30:00 GMT-4,2.5,2.454,1.4380000000000002,2.19,0.0,,
2025-06-27 20:35:00 GMT-4,2.52,2.466,1.416,2.182,0.0,,
2025-06-27 20:40:00 GMT-4,2.6,2.48,1.404,2.18,0.0,,
2025-06-27 20:45:00 GMT-4,2.6,2.496,1.394,2.18,0.0,,
2025-06-27 20:50:00 GMT-4,2.6,2.508,1.3820000000000001,2.18,0.0,,
2025-06-27 20:55:00 GMT-4,2.6,2.524,1.3699999999999999,2.18,0.0,,
2025-06-27 21:00:00 GMT-4,2.6,2.536,1.3619999999999999,2.18,0.0,,
2025-06-27 21:05:00 GMT-4,2.6,2.55,1.3599999999999999,2.17,0.0,,
2025-06-27 21:10:00 GMT-4,2.6,2.564,1.35,2.17,0.0,,
2025-06-27 21:15:00 GMT-4,2.66,2.576,1.342,2.17,0.0,,
2025-06-27 21:20:00 GMT-4,2.7,2.592,1.338,2.168,0.0,,
2025-06-27 21:25:00 GMT-4,2.7,2.604,1.33,2.16,0.0,,
2025-06-27 21:30:00 GMT-4,2.7,2.618,1.3199999999999998,2.154,0.0,,
2025-06-27 21:35:00 GMT-4,2.7,2.634,1.314,2.146,0.0,,
2025-06-27 21:40:00 GMT-4,2.7,2.646,1.3039999999999998,2.1399999999999997,0.0,,
2025-06-27 21:45:00 GMT-4,2.7,2.658,12.96,2.136,0.0,,
2025-06-27 21:50:00 GMT-4,2.76,2.674,12.86,2.13,0.0,,
2025-06-27 21:55:00 GMT-4,2.8,2.686,12.8,2.12,0.0,,
2025-06-27 22:00:00 GMT-4,2.8,2.702,12.68,2.1100000000000003,0.0,,
2025-06-27 22:05:00 GMT-4,2.8,2.714,12.56,2.096,0.0,,
2025-06-27 22:10:00 GMT-4,2.8,2.73,12.4,2.09,0.0,,
2025-06-27 22:15:00 GMT-4,2.8,2.736,12.36,2.082,0.0,,
2025-06-27 22:20:00 GMT-4,2.8,2.75,12.24,2.0780000000000003,0.0,,
2025-06-27 22:25:00 GMT-4,2.8,2.764,12.06,2.064,0.0,,
2025-06-27 22:30:00 GMT-4,2.86,2.774,11.9,2.058,0.0,,
2025-06-27 22:35:00 GMT-4,2.9,2.788,11.76,2.0460000000000003,0.0,,
2025-06-27 22:40:00 GMT-4,2.9,2.798,11.64,2.038,0.0,,
2025-06-27 22:45:00 GMT-4,2.9,2.812,11.52,2.032,0.0,,
2025-06-27 22:50:00 GMT-4,2.9,2.824,11.44,2.024,0.0,,
2025-06-27 22:55:00 GMT-4,2.9,2.836,11.4,2.02,0.0,,
2025-06-27 23:00:00 GMT-4,2.9,2.846,11.28,2.016,0.0,,
2025-06-27 23:05:00 GMT-4,2.9,2.858,11.18,2.004,0.0,,
2025-06-27 23:10:00 GMT-4,2.96,2.87,11.04,2.0,0.0,,
2025-06-27 23:15:00 GMT-4,3.0,2.882,10.96,2.0,0.0,,
2025-06-27 23:20:00 GMT-4,3.0,2.894,10.86,2.0,0.0,,
2025-06-27 23:25:00 GMT-4,3.0,2.906,10.78,1.998,0.0,,
2025-06-27 23:30:00 GMT-4,3.0,2.916,10.66,1.9899999999999998,0.0,,
2025-06-27 23:35:00 GMT-4,3.0,2.926,10.6,1.9899999999999998,0.0,,
2025-06-27 23:40:00 GMT-4,3.0,2.938,10.52,1.988,0.0,,
2025-06-27 23:45:00 GMT-4,3.0,2.948,10.38,1.984,0.0,,
2025-06-27 23:50:00 GMT-4,3.0,2.958,10.3,1.9760000000000002,0.0,,
2025-06-27 23:55:00 GMT-4,3.06,2.97,10.3,1.9780000000000002,0.0,,
2025-06-28 00:00:00 GMT-4,3.1,2.98,10.26,1.98,0.0,,
2025-06-28 00:05:00 GMT-4,3.1,2.992,10.28,1.988,0.0,,
2025-06-28 00:10:00 GMT-4,3.08,2.968,10.3,1.996,0.0,,
2025-06-28 00:15:00 GMT-4,2.9,2.812,10.28,1.9940000000000002,0.0,,
2025-06-28 00:20:00 GMT-4,4.52,2.746,1.3279999999999998,2.362,0.0,,
2025-06-28 00:25:00 GMT-4,6.32,2.354,2.4059999999999997,5.682,72.3122,,
2025-06-28 00:30:00 GMT-4,8.34,1.902,3.482,7.358,116.459,,
2025-06-28 00:35:00 GMT-4,8.62,1.692,3.9840000000000004,7.378,113.3945,,
2025-06-28 00:40:00 GMT-4,8.7,1.526,4.14,7.368,110.77025,,
2025-06-28 00:45:00 GMT-4,8.74,1.458,4.192,7.356,109.4112,,
2025-06-28 00:50:00 GMT-4,8.8,1.456,4.208,7.336,109.352,,
2025-06-28 00:55:00 GMT-4,8.8,1.492,4.21,7.331999999999999,110.207,,
2025-06-28 01:00:00 GMT-4,8.8,1.512,4.21,7.33,110.7966,,
2025-06-28 01:05:00 GMT-4,8.72,1.508,4.204,7.328,110.8492,,
2025-06-28 01:10:00 GMT-4,8.7,1.492,4.194,7.3180000000000005,110.27925,,
2025-06-28 01:15:00 GMT-4,8.7,1.478,4.1899999999999995,7.316,109.6276,,
2025-06-28 01:20:00 GMT-4,8.7,1.466,4.18,7.302,109.382,,
2025-06-28 01:25:00 GMT-4,8.7,1.466,4.186,7.302,109.1952,,
2025-06-28 01:30:00 GMT-4,8.7,1.468,4.184,7.3,109.397,,
2025-06-28 01:35:00 GMT-4,8.7,1.468,4.182,7.304,109.48,,
2025-06-28 01:40:00 GMT-4,8.7,1.456,4.18,7.3,109.1578,,
2025-06-28 01:45:00 GMT-4,8.6,1.46,4.174,7.295999999999999,108.85825,,
2025-06-28 01:50:00 GMT-4,8.6,1.46,4.164,7.290000000000001,108.7628,,
2025-06-28 01:55:00 GMT-4,8.6,1.45,4.1579999999999995,7.284000000000001,108.5196,,
2025-06-28 02:00:00 GMT-4,8.6,1.45,4.152,7.279999999999999,108.3334,,
2025-06-28 02:05:00 GMT-4,8.56,1.45,4.148,7.2780000000000005,108.207,,
2025-06-28 02:10:00 GMT-4,8.52,1.446,4.142,7.272,107.9546,,
2025-06-28 02:15:00 GMT-4,8.34,1.43,4.1259999999999994,7.26,106.6494,,
2025-06-28 02:20:00 GMT-4,8.22,1.426,4.088,7.244,105.5256,,
2025-06-28 02:25:00 GMT-4,8.2,1.422,4.078,7.24,105.363,,
2025-06-28 02:30:00 GMT-4,8.22,1.42,4.07,7.2379999999999995,105.431,,
2025-06-28 02:35:00 GMT-4,8.3,1.45,4.082,7.25,106.55,,
2025-06-28 02:40:00 GMT-4,8.54,1.448,4.12,7.272,107.7934,,
2025-06-28 02:45:00 GMT-4,8.6,1.456,4.15,7.281999999999999,108.488,,
2025-06-28 02:50:00 GMT-4,8.6,1.452,4.154,7.279999999999999,108.4744,,
2025-06-28 02:55:00 GMT-4,8.6,1.448,4.154,7.2780000000000005,108.33025,,
2025-06-28 03:00:00 GMT-4,8.6,1.442,4.172,7.276000000000001,108.1206,,
2025-06-28 03:05:00 GMT-4,8.6,1.44,4.174,7.2780000000000005,107.8252,,
2025-06-28 03:10:00 GMT-4,8.54,1.434,4.168,7.276000000000001,107.588,,
2025-06-28 03:15:00 GMT-4,8.52,1.428,4.16,7.2700000000000005,107.5,,
2025-06-28 03:20:00 GMT-4,8.5,1.434,4.148,7.273999999999999,107.5435,,
2025-06-28 03:25:00 GMT-4,8.5,1.426,4.146,7.2700000000000005,107.2534,,
2025-06-28 03:30:00 GMT-4,8.5,1.42,4.148,7.2700000000000005,107.1082,,
2025-06-28 03:35:00 GMT-4,8.5,1.418,4.14,7.2620000000000005,106.9742,,
2025-06-28 03:40:00 GMT-4,8.5,1.41,4.134,7.2620000000000005,106.70975,,
2025-06-28 03:45:00 GMT-4,8.5,1.412,4.132,7.2540000000000004,106.56925,,
2025-06-28 03:50:00 GMT-4,8.5,1.406,4.132,7.258,106.6,,
2025-06-28 03:55:00 GMT-4,8.5,1.41,4.132,7.2620000000000005,106.71375,,
2025-06-28 04:00:00 GMT-4,8.5,1.416,4.136,7.26,106.7238,,
2025-06-28 04:05:00 GMT-4,8.5,1.412,4.138,7.258,106.69425,,
2025-06-28 04:10:00 GMT-4,8.46,1.408,4.134,7.2540000000000004,106.6216,,
2025-06-28 04:15:00 GMT-4,8.4,1.41,4.114,7.25,106.1378,,
2025-06-28 04:20:00 GMT-4,8.38,1.408,4.104,7.244,105.8286,,
2025-06-28 04:25:00 GMT-4,8.3,1.4,4.093999999999999,7.24,105.603,,
2025-06-28 04:30:00 GMT-4,8.3,1.4,4.093999999999999,7.24,105.5908,,
2025-06-28 04:35:00 GMT-4,8.36,1.4,4.093999999999999,7.2459999999999996,105.7965,,
2025-06-28 04:40:00 GMT-4,8.3,1.4,4.0920000000000005,7.24,105.6798,,
2025-06-28 04:45:00 GMT-4,8.3,1.4,4.09,7.242,105.64375,,
2025-06-28 04:50:00 GMT-4,8.3,1.392,4.086,7.236,105.4376,,
2025-06-28 04:55:00 GMT-4,8.3,1.382,4.0840000000000005,7.236,105.3736,,
2025-06-28 05:00:00 GMT-4,8.3,1.378,4.08,7.236,104.9306,,
2025-06-28 05:05:00 GMT-4,8.3,1.378,4.082,7.234,104.9844,,
2025-06-28 05:10:00 GMT-4,8.26,1.34,4.08,7.228,104.07833333333333,,
2025-06-28 05:15:00 GMT-4,8.14,1.324,4.08,7.215999999999999,102.9658,,
2025-06-28 05:20:00 GMT-4,7.92,1.348,4.0280000000000005,7.198,101.9096,,
2025-06-28 05:25:00 GMT-4,7.9,1.342,3.9979999999999998,7.188,101.34225,,
2025-06-28 05:30:00 GMT-4,7.9,1.388,3.992,7.198,102.40975,,
2025-06-28 05:35:00 GMT-4,7.98,1.428,4.0,7.209999999999999,103.7528,,
2025-06-28 05:40:00 GMT-4,8.0,1.446,4.006,7.2219999999999995,104.494,,
2025-06-28 05:45:00 GMT-4,8.04,1.46,4.016,7.2299999999999995,105.057,,
2025-06-28 05:50:00 GMT-4,8.12,1.468,4.026,7.231999999999999,105.3366,,
2025-06-28 05:55:00 GMT-4,8.38,1.44,4.0600000000000005,7.248,106.7508,,
2025-06-28 06:00:00 GMT-4,8.54,1.436,4.11,7.266,107.4956,,
2025-06-28 06:05:00 GMT-4,8.5,1.426,4.132,7.272,107.5104,,
2025-06-28 06:10:00 GMT-4,8.46,1.4,4.1259999999999994,7.26,106.477,,
2025-06-28 06:15:00 GMT-4,8.4,1.4,4.118,7.25,106.2495,,
2025-06-28 06:20:00 GMT-4,8.34,1.382,4.108,7.25,105.813,,
2025-06-28 06:25:00 GMT-4,8.3,1.368,4.093999999999999,7.2459999999999996,105.0316,,
2025-06-28 06:30:00 GMT-4,8.3,1.38,4.09,7.24,105.1952,,
2025-06-28 06:35:00 GMT-4,8.3,1.352,4.082,7.24,104.5928,,
2025-06-28 06:40:00 GMT-4,8.3,1.362,4.078,7.24,104.71233333333333,,
2025-06-28 06:45:00 GMT-4,8.16,1.348,4.074,7.228,103.9934,,
2025-06-28 06:50:00 GMT-4,8.14,1.338,4.046,7.218000000000001,102.954,,
2025-06-28 06:55:00 GMT-4,8.32,1.354,4.068,7.236,104.5812,,
2025-06-28 07:00:00 GMT-4,8.4,1.332,4.0920000000000005,7.2379999999999995,104.66075,,
2025-06-28 07:05:00 GMT-4,8.48,1.346,4.112,7.25,105.11,,
2025-06-28 07:10:00 GMT-4,8.5,1.37,4.13,7.258,106.11333333333333,,
2025-06-28 07:15:00 GMT-4,8.44,1.348,4.114,7.248,105.20775,,
2025-06-28 07:20:00 GMT-4,8.38,1.368,4.0920000000000005,7.2379999999999995,104.9592,,
2025-06-28 07:25:00 GMT-4,8.3,1.36,4.08,7.231999999999999,104.3715,,
2025-06-28 07:30:00 GMT-4,8.2,1.352,4.07,7.226000000000001,103.693,,
2025-06-28 07:35:00 GMT-4,8.2,1.376,4.0600000000000005,7.2219999999999995,104.15,,
2025-06-28 07:40:00 GMT-4,8.2,1.348,4.05,7.220000000000001,103.4932,,
2025-06-28 07:45:00 GMT-4,8.22,1.344,4.05,7.220000000000001,103.37375,,
2025-06-28 07:50:00 GMT-4,8.32,1.358,4.066,7.2299999999999995,104.532,,
2025-06-28 07:55:00 GMT-4,8.4,1.328,4.082,7.2379999999999995,104.42775,,
2025-06-28 08:00:00 GMT-4,8.4,1.336,4.096,7.2459999999999996,104.85025,,
2025-06-28 08:05:00 GMT-4,8.5,1.356,4.108,7.2540000000000004,105.6495,,
2025-06-28 08:10:00 GMT-4,8.5,1.35,4.1259999999999994,7.264,106.2672,,
2025-06-28 08:15:00 GMT-4,8.4,1.334,4.108,7.248,105.0078,,
2025-06-28 08:20:00 GMT-4,8.3,1.348,4.082,7.2379999999999995,104.6072,,
2025-06-28 08:25:00 GMT-4,8.3,1.352,4.068,7.2299999999999995,104.5326,,
2025-06-28 08:30:00 GMT-4,8.2,1.326,4.064,7.223999999999999,103.684,,
2025-06-28 08:35:00 GMT-4,8.2,1.332,4.044,7.2219999999999995,103.2536,,
2025-06-28 08:40:00 GMT-4,8.2,1.344,4.034000000000001,7.218000000000001,103.6815,,
2025-06-28 08:45:00 GMT-4,8.1,1.336,4.04,7.212000000000001,102.92825,,
2025-06-28 08:50:00 GMT-4,7.98,1.372,4.006,7.2,102.27925,,
2025-06-28 08:55:00 GMT-4,8.0,1.402,4.002000000000001,7.209999999999999,103.3508,,
2025-06-28 09:00:00 GMT-4,8.0,1.412,4.004,7.218000000000001,103.9442,,
2025-06-28 09:05:00 GMT-4,8.08,1.41,4.016,7.223999999999999,104.3362,,
2025-06-28 09:10:00 GMT-4,8.34,1.372,4.064,7.234,104.9754,,
2025-06-28 09:15:00 GMT-4,8.46,1.364,4.104,7.252,105.4865,,
2025-06-28 09:20:00 GMT-4,8.5,1.366,4.1240000000000006,7.2620000000000005,106.045,,
2025-06-28 09:25:00 GMT-4,8.5,1.368,4.136,7.258,105.7528,,
2025-06-28 09:30:00 GMT-4,8.5,1.368,4.132,7.256,105.8428,,
2025-06-28 09:35:00 GMT-4,8.5,1.372,4.132,7.258,105.6946,,
2025-06-28 09:40:00 GMT-4,8.5,1.37,4.138,7.258,105.862,,
2025-06-28 09:45:00 GMT-4,8.5,1.37,4.146,7.266,106.2676,,
2025-06-28 09:50:00 GMT-4,8.5,1.368,4.148,7.276000000000001,106.36225,,
2025-06-28 09:55:00 GMT-4,8.54,1.362,4.1579999999999995,7.273999999999999,106.1065,,
2025-06-28 10:00:00 GMT-4,8.6,1.366,4.16,7.272,106.1868,,
2025-06-28 10:05:00 GMT-4,8.6,1.358,4.168,7.279999999999999,106.4444,,
2025-06-28 10:10:00 GMT-4,8.6,1.354,4.174,7.276000000000001,106.234,,
2025-06-28 10:15:00 GMT-4,8.6,1.362,4.184,7.279999999999999,106.7326,,
2025-06-28 10:20:00 GMT-4,8.7,1.366,4.2,7.287999999999999,107.1848,,
2025-06-28 10:25:00 GMT-4,8.7,1.346,4.215999999999999,7.292,106.9886,,
2025-06-28 10:30:00 GMT-4,8.78,1.358,4.232,7.302,107.6236,,
2025-06-28 10:35:00 GMT-4,8.8,1.368,4.242,7.304,108.11533333333334,,
2025-06-28 10:40:00 GMT-4,8.8,1.35,4.252000000000001,7.306,107.9122,,
2025-06-28 10:45:00 GMT-4,8.8,1.356,4.262,7.306,107.999,,
2025-06-28 10:50:00 GMT-4,8.88,1.366,4.264,7.308,108.167,,
2025-06-28 10:55:00 GMT-4,8.78,1.36,4.26,7.302,107.918,,
2025-06-28 11:00:00 GMT-4,8.6,1.378,4.214,7.2780000000000005,106.31325,,
2025-06-28 11:05:00 GMT-4,8.6,1.4,4.1899999999999995,7.273999999999999,106.8694,,
2025-06-28 11:10:00 GMT-4,8.6,1.412,4.192,7.281999999999999,107.47125,,
2025-06-28 11:15:00 GMT-4,8.6,1.418,4.196,7.2780000000000005,107.5264,,
2025-06-28 11:20:00 GMT-4,8.6,1.42,4.204,7.276000000000001,107.4454,,
2025-06-28 11:25:00 GMT-4,8.6,1.42,4.215999999999999,7.281999999999999,107.6502,,
2025-06-28 11:30:00 GMT-4,8.66,1.434,4.224,7.292,108.2274,,
2025-06-28 11:35:00 GMT-4,8.86,1.418,4.254,7.304,109.434,,
2025-06-28 11:40:00 GMT-4,8.9,1.4,4.282,7.312,109.26025,,
2025-06-28 11:45:00 GMT-4,8.98,1.394,4.2780000000000005,7.312,109.3822,,
2025-06-28 11:50:00 GMT-4,9.0,1.39,4.279999999999999,7.316,109.3545,,
2025-06-28 11:55:00 GMT-4,9.0,1.368,4.282,7.314,108.7952,,
2025-06-28 12:00:00 GMT-4,9.0,1.38,4.279999999999999,7.3180000000000005,109.1334,,
2025-06-28 12:05:00 GMT-4,9.0,1.386,4.286,7.314,109.394,,
2025-06-28 12:10:00 GMT-4,9.0,1.386,4.298,7.31,109.1888,,
2025-06-28 12:15:00 GMT-4,9.0,1.384,4.298,7.31,109.366,,
2025-06-28 12:20:00 GMT-4,9.0,1.374,4.3,7.312,109.2228,,
2025-06-28 12:25:00 GMT-4,8.96,1.364,4.288,7.31,108.8174,,
2025-06-28 12:30:00 GMT-4,9.0,1.372,4.284000000000001,7.31,109.11175,,
2025-06-28 12:35:00 GMT-4,9.0,1.38,4.288,7.316,109.474,,
2025-06-28 12:40:00 GMT-4,9.0,1.382,4.296,7.32,109.4778,,
2025-06-28 12:45:00 GMT-4,9.0,1.374,4.304,7.3180000000000005,109.288,,
2025-06-28 12:50:00 GMT-4,9.0,1.362,4.308,7.3180000000000005,108.9085,,
2025-06-28 12:55:00 GMT-4,8.9,1.368,4.304,7.312,109.0602,,
2025-06-28 13:00:00 GMT-4,8.54,1.374,4.246,7.2780000000000005,106.45166666666667,,
2025-06-28 13:05:00 GMT-4,8.46,1.39,4.21,7.268000000000001,106.247,,
2025-06-28 13:10:00 GMT-4,8.4,1.428,4.1979999999999995,7.264,106.8168,,
2025-06-28 13:15:00 GMT-4,8.44,1.446,4.188000000000001,7.2700000000000005,107.4024,,
2025-06-28 13:20:00 GMT-4,8.4,1.458,4.1899999999999995,7.268000000000001,107.5506,,
2025-06-28 13:25:00 GMT-4,8.4,1.452,4.194,7.258,107.3734,,
2025-06-28 13:30:00 GMT-4,8.52,1.414,4.202,7.264,107.14375,,
2025-06-28 13:35:00 GMT-4,8.74,1.414,4.236,7.292,108.607,,
2025-06-28 13:40:00 GMT-4,8.84,1.402,4.258,7.308,109.1122,,
2025-06-28 13:45:00 GMT-4,8.9,1.398,4.2780000000000005,7.31,109.3225,,
2025-06-28 13:50:00 GMT-4,8.98,1.392,4.29,7.31,109.3728,,
2025-06-28 13:55:00 GMT-4,9.0,1.39,4.292,7.316,109.669,,
2025-06-28 14:00:00 GMT-4,9.0,1.388,4.3,7.322,109.819,,
2025-06-28 14:05:00 GMT-4,9.0,1.38,4.3,7.32,109.94075,,
2025-06-28 14:10:00 GMT-4,9.0,1.392,4.304,7.32,109.98525,,
2025-06-28 14:15:00 GMT-4,9.0,1.394,4.316,7.32,110.288,,
2025-06-28 14:20:00 GMT-4,9.0,1.388,4.318,7.32,110.1102,,
2025-06-28 14:25:00 GMT-4,9.0,1.386,4.304,7.32,110.1,,
2025-06-28 14:30:00 GMT-4,9.0,1.374,4.3,7.3180000000000005,110.1004,,
2025-06-28 14:35:00 GMT-4,9.0,1.358,4.3,7.32,109.591,,
2025-06-28 14:40:00 GMT-4,9.0,1.368,4.3020000000000005,7.3180000000000005,109.7664,,
2025-06-28 14:45:00 GMT-4,9.0,1.374,4.3,7.322,110.0556,,
2025-06-28 14:50:00 GMT-4,9.0,1.378,4.298,7.316,109.90875,,
2025-06-28 14:55:00 GMT-4,9.0,1.376,4.3,7.314,109.9064,,
2025-06-28 15:00:00 GMT-4,9.0,1.368,4.3020000000000005,7.32,110.0134,,
2025-06-28 15:05:00 GMT-4,9.0,1.35,4.298,7.306,109.1628,,
2025-06-28 15:10:00 GMT-4,9.0,1.356,4.296,7.304,108.8348,,
2025-06-28 15:15:00 GMT-4,8.74,1.368,4.2780000000000005,7.284000000000001,108.29925,,
2025-06-28 15:20:00 GMT-4,8.54,1.412,4.224,7.272,107.68675,,
2025-06-28 15:25:00 GMT-4,8.5,1.434,4.2,7.264,107.7274,,
2025-06-28 15:30:00 GMT-4,8.5,1.44,4.1979999999999995,7.2620000000000005,107.8328,,
2025-06-28 15:35:00 GMT-4,8.6,1.43,4.202,7.264,108.0588,,
2025-06-28 15:40:00 GMT-4,8.78,1.388,4.234,7.287999999999999,108.631,,
2025-06-28 15:45:00 GMT-4,8.9,1.378,4.266,7.298,108.8665,,
2025-06-28 15:50:00 GMT-4,8.92,1.38,4.286,7.302,109.1784,,
2025-06-28 15:55:00 GMT-4,8.96,1.37,4.29,7.304,109.14925,,
2025-06-28 16:00:00 GMT-4,9.0,1.334,4.296,7.304,108.4394,,
2025-06-28 16:05:00 GMT-4,8.98,1.318,4.29,7.308,108.0262,,
2025-06-28 16:10:00 GMT-4,9.0,1.316,4.282,7.308,107.8186,,
2025-06-28 16:15:00 GMT-4,9.0,1.312,4.282,7.306,107.88425,,
2025-06-28 16:20:00 GMT-4,9.0,1.33,4.279999999999999,7.306,108.2106,,
2025-06-28 16:25:00 GMT-4,9.0,1.322,4.29,7.3180000000000005,108.56775,,
2025-06-28 16:30:00 GMT-4,9.0,1.298,4.298,7.314,108.3478,,
2025-06-28 16:35:00 GMT-4,8.92,1.266,4.306,7.3180000000000005,107.4304,,
2025-06-28 16:40:00 GMT-4,8.56,1.318,4.247999999999999,7.279999999999999,105.6322,,
2025-06-28 16:45:00 GMT-4,8.5,1.378,4.21,7.2700000000000005,106.2444,,
2025-06-28 16:50:00 GMT-4,8.5,1.444,4.1979999999999995,7.2700000000000005,107.4636,,
2025-06-28 16:55:00 GMT-4,8.5,1.478,4.188000000000001,7.266,108.052,,
2025-06-28 17:00:00 GMT-4,8.5,1.49,4.186,7.279999999999999,108.6122,,
2025-06-28 17:05:00 GMT-4,8.5,1.498,4.2,7.286,108.907,,
2025-06-28 17:10:00 GMT-4,8.54,1.5,4.204,7.281999999999999,108.8204,,
2025-06-28 17:15:00 GMT-4,8.86,1.46,4.246,7.3,109.92325,,
2025-06-28 17:20:00 GMT-4,8.98,1.434,4.284000000000001,7.314,110.2628,,
2025-06-28 17:25:00 GMT-4,9.0,1.43,4.294,7.3180000000000005,110.2318,,
2025-06-28 17:30:00 GMT-4,9.0,1.42,4.298,7.3180000000000005,110.169,,
2025-06-28 17:35:00 GMT-4,9.0,1.416,4.294,7.316,110.143,,
2025-06-28 17:40:00 GMT-4,9.0,1.408,4.286,7.32,109.8098,,
