Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-28 17:45:00 GMT-4,9.0,1.406,4.279999999999999,7.312,109.7874,,
2025-06-28 17:50:00 GMT-4,9.0,1.402,4.279999999999999,7.32,110.009,,
2025-06-28 17:55:00 GMT-4,9.0,1.4,4.276,7.3180000000000005,109.9648,,
2025-06-28 18:00:00 GMT-4,9.0,1.396,4.272,7.316,109.7848,,
2025-06-28 18:05:00 GMT-4,8.98,1.378,4.262,7.312,109.4384,,
2025-06-28 18:10:00 GMT-4,8.9,1.376,4.256,7.312,109.17075,,
2025-06-28 18:15:00 GMT-4,8.9,1.382,4.25,7.31,109.2988,,
2025-06-28 18:20:00 GMT-4,8.9,1.384,4.24,7.306,109.29625,,
2025-06-28 18:25:00 GMT-4,8.9,1.352,4.24,7.3,108.623,,
2025-06-28 18:30:00 GMT-4,8.9,1.362,4.2299999999999995,7.3,108.4936,,
2025-06-28 18:35:00 GMT-4,8.9,1.376,4.2299999999999995,7.298,108.812,,
2025-06-28 18:40:00 GMT-4,8.9,1.384,4.2219999999999995,7.3,109.0394,,
2025-06-28 18:45:00 GMT-4,8.8,1.368,4.218,7.294,108.8585,,
2025-06-28 18:50:00 GMT-4,8.8,1.356,4.218,7.292,108.2522,,
2025-06-28 18:55:00 GMT-4,8.8,1.372,4.21,7.292,108.3702,,
2025-06-28 19:00:00 GMT-4,8.8,1.378,4.208,7.294,108.85,,
2025-06-28 19:05:00 GMT-4,8.8,1.346,4.206,7.290000000000001,108.0038,,
2025-06-28 19:10:00 GMT-4,8.74,1.34,4.196,7.279999999999999,107.3492,,
2025-06-28 19:15:00 GMT-4,8.74,1.358,4.202,7.281999999999999,107.7304,,
2025-06-28 19:20:00 GMT-4,8.8,1.366,4.196,7.279999999999999,108.1195,,
2025-06-28 19:25:00 GMT-4,8.72,1.34,4.194,7.279999999999999,107.4552,,
2025-06-28 19:30:00 GMT-4,8.7,1.362,4.192,7.2780000000000005,107.6972,,
2025-06-28 19:35:00 GMT-4,8.66,1.338,4.192,7.2780000000000005,107.3935,,
2025-06-28 19:40:00 GMT-4,8.28,1.274,4.138,7.25,103.2618,,
2025-06-28 19:45:00 GMT-4,8.2,1.314,4.1,7.234,103.2648,,
2025-06-28 19:50:00 GMT-4,8.18,1.316,4.088,7.236,103.256,,
2025-06-28 19:55:00 GMT-4,5.46,1.57,3.8619999999999997,5.868,36.5394,,
2025-06-28 20:00:00 GMT-4,3.62,1.672,3.4979999999999998,5.098,0.0,,
2025-06-28 20:05:00 GMT-4,2.6,1.704,3.2399999999999998,4.674,0.0,,
2025-06-28 20:10:00 GMT-4,2.06,1.736,3.0260000000000002,4.318,0.0,,
2025-06-28 20:15:00 GMT-4,1.9,1.758,2.8760000000000003,4.07,0.0,,
2025-06-28 20:20:00 GMT-4,1.9,1.782,2.748,3.874,0.0,,
2025-06-28 20:25:00 GMT-4,1.9,1.808,2.628,3.678,0.0,,
2025-06-28 20:30:00 GMT-4,1.9,1.828,2.532,3.526,0.0,,
2025-06-28 20:35:00 GMT-4,1.9,1.848,2.4379999999999997,3.376,0.0,,
2025-06-28 20:40:00 GMT-4,1.9,1.868,2.362,3.254,0.0,,
2025-06-28 20:45:00 GMT-4,2.0,1.888,2.294,3.154,0.0,,
2025-06-28 20:50:00 GMT-4,2.0,1.908,2.228,3.064,0.0,,
2025-06-28 20:55:00 GMT-4,2.0,1.926,2.1719999999999997,2.982,0.0,,
2025-06-28 21:00:00 GMT-4,2.0,1.944,2.116,2.908,0.0,,
2025-06-28 21:05:00 GMT-4,2.0,1.964,2.056,2.832,0.0,,
2025-06-28 21:10:00 GMT-4,2.06,1.98,2.002,2.77,0.0,,
2025-06-28 21:15:00 GMT-4,2.1,1.996,1.954,2.71,0.0,,
2025-06-28 21:20:00 GMT-4,2.1,2.014,1.908,2.6559999999999997,0.0,,
2025-06-28 21:25:00 GMT-4,2.1,2.026,1.862,2.6079999999999997,0.0,,
2025-06-28 21:30:00 GMT-4,2.1,2.044,1.8199999999999998,2.564,0.0,,
2025-06-28 21:35:00 GMT-4,2.1,2.058,1.77,2.5260000000000002,0.0,,
2025-06-28 21:40:00 GMT-4,2.12,2.074,1.732,2.488,0.0,,
2025-06-28 21:45:00 GMT-4,2.2,2.09,1.6960000000000002,2.46,0.0,,
2025-06-28 21:50:00 GMT-4,2.2,2.106,1.6600000000000001,2.428,0.0,,
2025-06-28 21:55:00 GMT-4,2.2,2.118,1.6300000000000001,2.4059999999999997,0.0,,
2025-06-28 22:00:00 GMT-4,2.2,2.134,1.6019999999999999,2.3760000000000003,0.0,,
2025-06-28 22:05:00 GMT-4,2.2,2.148,1.572,2.274,0.0,,
2025-06-28 22:10:00 GMT-4,2.2,2.164,1.54,2.1559999999999997,0.0,,
2025-06-28 22:15:00 GMT-4,2.24,2.176,1.51,2.072,0.0,,
2025-06-28 22:20:00 GMT-4,2.3,2.192,1.488,1.984,0.0,,
2025-06-28 22:25:00 GMT-4,2.3,2.206,1.458,1.936,0.0,,
2025-06-28 22:30:00 GMT-4,2.3,2.218,1.432,1.9100000000000001,0.0,,
2025-06-28 22:35:00 GMT-4,2.3,2.23,1.405,1.9,0.0,,
2025-06-28 22:40:00 GMT-4,2.3,2.242,1.374,1.89,0.0,,
2025-06-28 22:45:00 GMT-4,2.3,2.256,1.348,1.888,0.0,,
2025-06-28 22:50:00 GMT-4,2.3,2.27,1.3199999999999998,1.8780000000000001,0.0,,
2025-06-28 22:55:00 GMT-4,2.4,2.284,12.98,1.864,0.0,,
2025-06-28 23:00:00 GMT-4,2.4,2.296,12.68,1.844,0.0,,
2025-06-28 23:05:00 GMT-4,2.4,2.31,12.44,1.83,0.0,,
2025-06-28 23:10:00 GMT-4,2.4,2.324,12.22,1.812,0.0,,
2025-06-28 23:15:00 GMT-4,2.4,2.336,11.98,1.794,0.0,,
2025-06-28 23:20:00 GMT-4,2.4,2.352,11.74,1.782,0.0,,
2025-06-28 23:25:00 GMT-4,2.4,2.364,11.58,1.7719999999999998,0.0,,
2025-06-28 23:30:00 GMT-4,2.46,2.376,11.38,1.764,0.0,,
2025-06-28 23:35:00 GMT-4,2.5,2.388,11.26,1.7600000000000002,0.0,,
2025-06-28 23:40:00 GMT-4,2.5,2.402,11.14,1.75,0.0,,
2025-06-28 23:45:00 GMT-4,2.5,2.414,10.98,1.75,0.0,,
2025-06-28 23:50:00 GMT-4,2.5,2.428,10.84,1.746,0.0,,
2025-06-28 23:55:00 GMT-4,2.5,2.442,10.7,1.736,0.0,,
2025-06-29 00:00:00 GMT-4,2.5,2.454,10.52,1.722,0.0,,
2025-06-29 00:05:00 GMT-4,2.5,2.466,10.38,1.714,0.0,,
2025-06-29 00:10:00 GMT-4,2.58,2.478,10.26,1.7100000000000002,0.0,,
2025-06-29 00:15:00 GMT-4,2.6,2.492,10.14,1.702,0.0,,
2025-06-29 00:20:00 GMT-4,2.6,2.504,10.06,1.7,0.0,,
2025-06-29 00:25:00 GMT-4,2.6,2.518,9.9,1.7,0.0,,
2025-06-29 00:30:00 GMT-4,2.6,2.53,9.74,1.7,0.0,,
2025-06-29 00:35:00 GMT-4,2.6,2.542,9.58,1.7,0.0,,
2025-06-29 00:40:00 GMT-4,2.6,2.554,9.42,1.7,0.0,,
2025-06-29 00:45:00 GMT-4,2.6,2.566,9.24,1.69,0.0,,
2025-06-29 00:50:00 GMT-4,2.7,2.578,9.08,1.69,0.0,,
2025-06-29 00:55:00 GMT-4,2.7,2.588,8.96,1.69,0.0,,
2025-06-29 01:00:00 GMT-4,2.7,2.602,8.86,1.69,0.0,,
2025-06-29 01:05:00 GMT-4,2.6,2.5,8.74,1.686,0.0,,
2025-06-29 01:10:00 GMT-4,4.12,1.984,1.35,2.714,20.432,,
2025-06-29 01:15:00 GMT-4,8.02,1.738,3.002,5.54,64.7582,,
2025-06-29 01:20:00 GMT-4,8.42,1.582,3.726,7.231999999999999,110.102,,
2025-06-29 01:25:00 GMT-4,8.54,1.544,4.032,7.322,110.229,,
2025-06-29 01:30:00 GMT-4,8.5,1.498,4.12,7.32,109.3192,,
2025-06-29 01:35:00 GMT-4,8.58,1.488,4.1579999999999995,7.314,109.35475,,
2025-06-29 01:40:00 GMT-4,8.48,1.46,4.156000000000001,7.298,108.1288,,
2025-06-29 01:45:00 GMT-4,8.4,1.442,4.148,7.2780000000000005,107.334,,
2025-06-29 01:50:00 GMT-4,8.36,1.428,4.13,7.264,106.6522,,
2025-06-29 01:55:00 GMT-4,8.32,1.428,4.128,7.26,106.4588,,
2025-06-29 02:00:00 GMT-4,8.3,1.422,4.128,7.258,106.3382,,
2025-06-29 02:05:00 GMT-4,8.3,1.42,4.14,7.2540000000000004,105.9776,,
2025-06-29 02:10:00 GMT-4,8.3,1.416,4.134,7.244,105.9594,,
2025-06-29 02:15:00 GMT-4,8.3,1.416,4.13,7.252,105.8,,
2025-06-29 02:20:00 GMT-4,8.3,1.412,4.1240000000000006,7.2459999999999996,105.8294,,
2025-06-29 02:25:00 GMT-4,8.22,1.41,4.112,7.242,105.604,,
2025-06-29 02:30:00 GMT-4,8.2,1.41,4.108,7.244,105.5336,,
2025-06-29 02:35:00 GMT-4,8.2,1.4,4.1,7.24,105.3478,,
2025-06-29 02:40:00 GMT-4,8.28,1.404,4.108,7.24,105.83525,,
2025-06-29 02:45:00 GMT-4,8.36,1.4,4.12,7.25,106.2832,,
2025-06-29 02:50:00 GMT-4,8.4,1.39,4.13,7.2540000000000004,106.4242,,
2025-06-29 02:55:00 GMT-4,8.14,1.394,4.112,7.244,104.9308,,
2025-06-29 03:00:00 GMT-4,8.0,1.412,4.066,7.2299999999999995,104.2828,,
2025-06-29 03:05:00 GMT-4,8.0,1.426,4.042,7.223999999999999,104.4976,,
2025-06-29 03:10:00 GMT-4,8.0,1.436,4.034000000000001,7.228,104.52825,,
2025-06-29 03:15:00 GMT-4,7.96,1.412,4.0280000000000005,7.220000000000001,103.7972,,
2025-06-29 03:20:00 GMT-4,8.12,1.368,4.04,7.220000000000001,103.868,,
2025-06-29 03:25:00 GMT-4,8.1,1.352,4.061999999999999,7.223999999999999,103.43675,,
2025-06-29 03:30:00 GMT-4,7.9,1.35,4.038,7.212000000000001,102.4784,,
2025-06-29 03:35:00 GMT-4,7.96,1.348,4.026,7.209999999999999,102.541,,
2025-06-29 03:40:00 GMT-4,8.0,1.346,4.0200000000000005,7.209999999999999,102.7762,,
2025-06-29 03:45:00 GMT-4,8.04,1.35,4.029999999999999,7.209999999999999,103.0832,,
2025-06-29 03:50:00 GMT-4,8.02,1.328,4.04,7.214,102.6932,,
2025-06-29 03:55:00 GMT-4,8.0,1.326,4.044,7.212000000000001,102.6128,,
2025-06-29 04:00:00 GMT-4,8.2,1.398,4.05,7.231999999999999,105.2648,,
2025-06-29 04:05:00 GMT-4,8.34,1.376,4.09,7.24,105.75975,,
2025-06-29 04:10:00 GMT-4,8.44,1.39,4.1240000000000006,7.252,106.61,,
2025-06-29 04:15:00 GMT-4,8.5,1.396,4.134,7.2620000000000005,107.3152,,
2025-06-29 04:20:00 GMT-4,8.5,1.386,4.15,7.264,107.3502,,
2025-06-29 04:25:00 GMT-4,8.5,1.366,4.152,7.2700000000000005,106.903,,
2025-06-29 04:30:00 GMT-4,8.5,1.374,4.156000000000001,7.266,107.02325,,
2025-06-29 04:35:00 GMT-4,8.5,1.364,4.15,7.266,106.6702,,
2025-06-29 04:40:00 GMT-4,8.5,1.33,4.144,7.2620000000000005,105.8574,,
2025-06-29 04:45:00 GMT-4,8.5,1.348,4.14,7.26,106.0344,,
2025-06-29 04:50:00 GMT-4,8.5,1.352,4.132,7.2540000000000004,106.01575,,
2025-06-29 04:55:00 GMT-4,8.42,1.33,4.134,7.252,105.3272,,
2025-06-29 05:00:00 GMT-4,8.48,1.348,4.132,7.252,105.723,,
2025-06-29 05:05:00 GMT-4,8.5,1.346,4.136,7.258,105.836,,
2025-06-29 05:10:00 GMT-4,8.44,1.324,4.128,7.248,105.0924,,
2025-06-29 05:15:00 GMT-4,8.4,1.344,4.1240000000000006,7.248,105.4624,,
2025-06-29 05:20:00 GMT-4,8.4,1.332,4.122,7.248,105.2295,,
2025-06-29 05:25:00 GMT-4,8.4,1.336,4.116,7.242,105.15225,,
2025-06-29 05:30:00 GMT-4,8.4,1.33,4.122,7.248,105.1776,,
2025-06-29 05:35:00 GMT-4,8.4,1.334,4.12,7.248,105.0968,,
2025-06-29 05:40:00 GMT-4,8.4,1.334,4.112,7.244,105.0902,,
2025-06-29 05:45:00 GMT-4,8.4,1.31,4.112,7.2379999999999995,104.3024,,
2025-06-29 05:50:00 GMT-4,8.4,1.322,4.112,7.2379999999999995,104.493,,
2025-06-29 05:55:00 GMT-4,8.34,1.3,4.102,7.234,103.8696,,
2025-06-29 06:00:00 GMT-4,8.3,1.302,4.104,7.2299999999999995,103.7662,,
2025-06-29 06:05:00 GMT-4,8.4,1.328,4.104,7.231999999999999,104.5704,,
2025-06-29 06:10:00 GMT-4,8.4,1.306,4.108,7.234,104.2374,,
2025-06-29 06:15:00 GMT-4,8.3,1.304,4.106,7.234,104.0144,,
2025-06-29 06:20:00 GMT-4,8.34,1.326,4.1,7.234,104.561,,
2025-06-29 06:25:00 GMT-4,8.3,1.302,4.1,7.234,104.011,,
2025-06-29 06:30:00 GMT-4,8.3,1.308,4.102,7.231999999999999,103.9936,,
2025-06-29 06:35:00 GMT-4,8.3,1.32,4.104,7.2299999999999995,104.33025,,
2025-06-29 06:40:00 GMT-4,8.3,1.298,4.108,7.231999999999999,103.759,,
2025-06-29 06:45:00 GMT-4,8.3,1.306,4.1,7.234,103.9354,,
2025-06-29 06:50:00 GMT-4,8.3,1.32,4.093999999999999,7.236,104.2562,,
2025-06-29 06:55:00 GMT-4,8.3,1.286,4.088,7.234,103.417,,
2025-06-29 07:00:00 GMT-4,8.3,1.3,4.08,7.231999999999999,103.5514,,
2025-06-29 07:05:00 GMT-4,8.28,1.31,4.082,7.231999999999999,103.888,,
2025-06-29 07:10:00 GMT-4,7.88,1.306,4.048,7.208,101.3052,,
2025-06-29 07:15:00 GMT-4,7.78,1.366,3.9859999999999998,7.194,101.6494,,
2025-06-29 07:20:00 GMT-4,7.7,1.42,3.964,7.196,102.62325,,
2025-06-29 07:25:00 GMT-4,7.7,1.424,3.9619999999999997,7.192,102.5232,,
2025-06-29 07:30:00 GMT-4,7.7,1.438,3.9560000000000004,7.188,102.44725,,
2025-06-29 07:35:00 GMT-4,7.7,1.454,3.944,7.188,102.9205,,
2025-06-29 07:40:00 GMT-4,7.82,1.378,3.9539999999999997,7.2,102.2545,,
2025-06-29 07:45:00 GMT-4,8.04,1.338,3.9979999999999998,7.218000000000001,102.8158,,
2025-06-29 07:50:00 GMT-4,8.12,1.342,4.029999999999999,7.226000000000001,103.5368,,
2025-06-29 07:55:00 GMT-4,8.18,1.348,4.044,7.228,104.0856,,
2025-06-29 08:00:00 GMT-4,8.2,1.322,4.058,7.231999999999999,103.6384,,
2025-06-29 08:05:00 GMT-4,8.2,1.314,4.066,7.228,103.3935,,
2025-06-29 08:10:00 GMT-4,8.2,1.328,4.064,7.234,103.972,,
2025-06-29 08:15:00 GMT-4,8.2,1.302,4.066,7.2299999999999995,103.4108,,
2025-06-29 08:20:00 GMT-4,8.22,1.304,4.074,7.2219999999999995,102.837,,
2025-06-29 08:25:00 GMT-4,8.3,1.34,4.082,7.2299999999999995,104.1624,,
2025-06-29 08:30:00 GMT-4,8.3,1.328,4.088,7.231999999999999,104.16325,,
2025-06-29 08:35:00 GMT-4,8.3,1.302,4.08,7.2299999999999995,103.5204,,
2025-06-29 08:40:00 GMT-4,8.3,1.318,4.088,7.24,104.1378,,
2025-06-29 08:45:00 GMT-4,8.3,1.332,4.093999999999999,7.242,104.5055,,
2025-06-29 08:50:00 GMT-4,8.3,1.31,4.098,7.2379999999999995,103.919,,
2025-06-29 08:55:00 GMT-4,8.3,1.308,4.106,7.24,103.8445,,
2025-06-29 09:00:00 GMT-4,8.38,1.328,4.106,7.242,104.3602,,
2025-06-29 09:05:00 GMT-4,8.2,1.31,4.11,7.234,103.0912,,
2025-06-29 09:10:00 GMT-4,7.9,1.302,4.061999999999999,7.208,100.9186,,
2025-06-29 09:15:00 GMT-4,7.86,1.34,4.0280000000000005,7.204000000000001,101.7824,,
2025-06-29 09:20:00 GMT-4,7.9,1.366,4.0200000000000005,7.206,102.3382,,
2025-06-29 09:25:00 GMT-4,7.66,1.36,4.0,7.19,101.093,,
2025-06-29 09:30:00 GMT-4,7.6,1.368,3.972,7.178,100.76975,,
2025-06-29 09:35:00 GMT-4,7.6,1.388,3.972,7.18,101.24125,,
2025-06-29 09:40:00 GMT-4,7.7,1.394,3.974,7.194,101.879,,
2025-06-29 09:45:00 GMT-4,7.92,1.406,4.0200000000000005,7.220000000000001,103.406,,
2025-06-29 09:50:00 GMT-4,8.2,1.368,4.07,7.248,104.6182,,
2025-06-29 09:55:00 GMT-4,8.3,1.348,4.12,7.252,104.8858,,
2025-06-29 10:00:00 GMT-4,8.38,1.314,4.15,7.2459999999999996,103.9166,,
2025-06-29 10:05:00 GMT-4,8.4,1.324,4.17,7.256,104.7826,,
2025-06-29 10:10:00 GMT-4,8.5,1.344,4.186,7.266,105.715,,
2025-06-29 10:15:00 GMT-4,8.5,1.316,4.1979999999999995,7.2700000000000005,105.41275,,
2025-06-29 10:20:00 GMT-4,8.5,1.318,4.206,7.272,105.2402,,
2025-06-29 10:25:00 GMT-4,8.42,1.342,4.192,7.2620000000000005,105.30275,,
2025-06-29 10:30:00 GMT-4,8.36,1.348,4.174,7.258,105.0274,,
2025-06-29 10:35:00 GMT-4,8.3,1.322,4.1659999999999995,7.2459999999999996,103.97133333333333,,
2025-06-29 10:40:00 GMT-4,8.3,1.342,4.154,7.24,104.1112,,
2025-06-29 10:45:00 GMT-4,8.28,1.328,4.162,7.242,103.935,,
2025-06-29 10:50:00 GMT-4,8.2,1.31,4.144,7.24,103.29775,,
2025-06-29 10:55:00 GMT-4,8.2,1.336,4.142,7.24,103.6832,,
2025-06-29 11:00:00 GMT-4,8.22,1.332,4.14,7.242,103.9265,,
2025-06-29 11:05:00 GMT-4,8.2,1.304,4.156000000000001,7.24,103.2434,,
2025-06-29 11:10:00 GMT-4,8.2,1.318,4.154,7.242,103.5908,,
2025-06-29 11:15:00 GMT-4,8.3,1.332,4.152,7.2459999999999996,103.9966,,
2025-06-29 11:20:00 GMT-4,8.3,1.306,4.164,7.242,103.3515,,
2025-06-29 11:25:00 GMT-4,8.3,1.31,4.168,7.244,103.4148,,
2025-06-29 11:30:00 GMT-4,8.3,1.334,4.174,7.2540000000000004,104.4488,,
2025-06-29 11:35:00 GMT-4,8.3,1.304,4.18,7.258,104.01925,,
2025-06-29 11:40:00 GMT-4,8.3,1.274,4.18,7.2540000000000004,103.238,,
2025-06-29 11:45:00 GMT-4,8.3,1.304,4.1899999999999995,7.26,103.7744,,
2025-06-29 11:50:00 GMT-4,8.36,1.33,4.188000000000001,7.26,104.646,,
2025-06-29 11:55:00 GMT-4,8.4,1.306,4.188000000000001,7.264,104.2394,,
2025-06-29 12:00:00 GMT-4,8.38,1.316,4.1979999999999995,7.258,104.116,,
2025-06-29 12:05:00 GMT-4,8.4,1.346,4.21,7.266,105.08,,
2025-06-29 12:10:00 GMT-4,8.4,1.336,4.208,7.268000000000001,105.0546,,
2025-06-29 12:15:00 GMT-4,8.4,1.31,4.1979999999999995,7.264,104.1492,,
2025-06-29 12:20:00 GMT-4,8.4,1.322,4.1979999999999995,7.264,104.3735,,
2025-06-29 12:25:00 GMT-4,8.4,1.344,4.196,7.2620000000000005,104.9478,,
2025-06-29 12:30:00 GMT-4,8.4,1.312,4.2,7.266,104.5438,,
2025-06-29 12:35:00 GMT-4,8.4,1.308,4.1979999999999995,7.266,104.48275,,
2025-06-29 12:40:00 GMT-4,8.48,1.336,4.224,7.2780000000000005,105.25266666666667,,
2025-06-29 12:45:00 GMT-4,8.5,1.33,4.238,7.279999999999999,105.51825,,
2025-06-29 12:50:00 GMT-4,8.5,1.31,4.24,7.279999999999999,104.9244,,
2025-06-29 12:55:00 GMT-4,8.5,1.328,4.234,7.2780000000000005,105.34,,
2025-06-29 13:00:00 GMT-4,8.5,1.344,4.242,7.284000000000001,105.9416,,
2025-06-29 13:05:00 GMT-4,8.5,1.32,4.247999999999999,7.292,105.558,,
2025-06-29 13:10:00 GMT-4,8.52,1.304,4.25,7.290000000000001,105.22075,,
2025-06-29 13:15:00 GMT-4,8.58,1.326,4.26,7.290000000000001,105.8978,,
2025-06-29 13:20:00 GMT-4,8.6,1.328,4.266,7.294,106.1636,,
2025-06-29 13:25:00 GMT-4,8.58,1.302,4.254,7.287999999999999,105.2534,,
2025-06-29 13:30:00 GMT-4,8.58,1.318,4.252000000000001,7.286,105.5324,,
2025-06-29 13:35:00 GMT-4,8.6,1.338,4.26,7.287999999999999,106.1992,,
2025-06-29 13:40:00 GMT-4,8.58,1.316,4.254,7.294,105.6576,,
2025-06-29 13:45:00 GMT-4,8.58,1.298,4.25,7.287999999999999,105.071,,
2025-06-29 13:50:00 GMT-4,8.6,1.322,4.266,7.286,105.8174,,
2025-06-29 13:55:00 GMT-4,8.6,1.348,4.258,7.290000000000001,106.628,,
2025-06-29 14:00:00 GMT-4,8.6,1.322,4.258,7.292,105.88375,,
2025-06-29 14:05:00 GMT-4,8.6,1.302,4.26,7.279999999999999,105.089,,
2025-06-29 14:10:00 GMT-4,8.6,1.328,4.252000000000001,7.279999999999999,105.515,,
2025-06-29 14:15:00 GMT-4,8.58,1.348,4.25,7.279999999999999,106.2112,,
2025-06-29 14:20:00 GMT-4,8.56,1.326,4.242,7.279999999999999,105.3924,,
2025-06-29 14:25:00 GMT-4,8.58,1.326,4.25,7.284000000000001,105.40775,,
2025-06-29 14:30:00 GMT-4,8.6,1.35,4.247999999999999,7.287999999999999,106.2958,,
2025-06-29 14:35:00 GMT-4,8.6,1.334,4.276,7.295999999999999,106.3828,,
2025-06-29 14:40:00 GMT-4,8.6,1.3,4.2780000000000005,7.3,105.6958,,
2025-06-29 14:45:00 GMT-4,8.44,1.318,4.254,7.281999999999999,104.9418,,
2025-06-29 14:50:00 GMT-4,8.3,1.358,4.21,7.2620000000000005,104.8044,,
2025-06-29 14:55:00 GMT-4,8.3,1.362,4.204,7.26,104.85225,,
2025-06-29 15:00:00 GMT-4,8.22,1.346,4.186,7.2540000000000004,104.0608,,
2025-06-29 15:05:00 GMT-4,8.28,1.398,4.186,7.266,105.5324,,
2025-06-29 15:10:00 GMT-4,8.3,1.41,4.192,7.276000000000001,106.1614,,
2025-06-29 15:15:00 GMT-4,8.3,1.406,4.192,7.276000000000001,106.1754,,
2025-06-29 15:20:00 GMT-4,8.38,1.398,4.206,7.268000000000001,105.9714,,
2025-06-29 15:25:00 GMT-4,8.52,1.386,4.238,7.284000000000001,106.632,,
2025-06-29 15:30:00 GMT-4,8.52,1.35,4.252000000000001,7.290000000000001,105.9732,,
2025-06-29 15:35:00 GMT-4,8.5,1.33,4.254,7.284000000000001,105.4546,,
2025-06-29 15:40:00 GMT-4,8.58,1.348,4.247999999999999,7.287999999999999,106.0706,,
2025-06-29 15:45:00 GMT-4,8.6,1.332,4.26,7.286,105.74225,,
2025-06-29 15:50:00 GMT-4,8.5,1.324,4.258,7.290000000000001,105.3775,,
2025-06-29 15:55:00 GMT-4,8.28,1.344,4.232,7.266,104.3158,,
2025-06-29 16:00:00 GMT-4,8.2,1.392,4.1899999999999995,7.256,104.463,,
2025-06-29 16:05:00 GMT-4,8.22,1.426,4.188000000000001,7.272,105.798,,
2025-06-29 16:10:00 GMT-4,8.3,1.42,4.194,7.279999999999999,106.0648,,
2025-06-29 16:15:00 GMT-4,8.38,1.404,4.202,7.284000000000001,106.246,,
2025-06-29 16:20:00 GMT-4,8.58,1.362,4.247999999999999,7.295999999999999,106.5172,,
2025-06-29 16:25:00 GMT-4,8.56,1.35,4.262,7.298,106.1534,,
2025-06-29 16:30:00 GMT-4,8.5,1.354,4.26,7.292,105.94525,,
2025-06-29 16:35:00 GMT-4,8.6,1.36,4.268,7.290000000000001,106.2072,,
2025-06-29 16:40:00 GMT-4,8.6,1.372,4.268,7.298,106.62025,,
2025-06-29 16:45:00 GMT-4,8.58,1.35,4.274,7.294,106.2942,,
2025-06-29 16:50:00 GMT-4,8.5,1.332,4.2700000000000005,7.292,105.4744,,
2025-06-29 16:55:00 GMT-4,8.5,1.346,4.254,7.294,105.9316,,
2025-06-29 17:00:00 GMT-4,8.56,1.376,4.266,7.312,107.0932,,
2025-06-29 17:05:00 GMT-4,8.5,1.334,4.266,7.294,105.6144,,
2025-06-29 17:10:00 GMT-4,8.5,1.322,4.25,7.287999999999999,104.7668,,
2025-06-29 17:15:00 GMT-4,8.5,1.344,4.254,7.279999999999999,105.371,,
2025-06-29 17:20:00 GMT-4,8.5,1.352,4.24,7.286,105.81725,,
2025-06-29 17:25:00 GMT-4,8.48,1.32,4.247999999999999,7.287999999999999,104.9194,,
2025-06-29 17:30:00 GMT-4,8.42,1.326,4.238,7.2780000000000005,104.5938,,
2025-06-29 17:35:00 GMT-4,8.42,1.344,4.232,7.2780000000000005,105.19,,
2025-06-29 17:40:00 GMT-4,8.4,1.314,4.238,7.276000000000001,104.4648,,
2025-06-29 17:45:00 GMT-4,8.4,1.316,4.224,7.2700000000000005,104.0954,,
2025-06-29 17:50:00 GMT-4,8.4,1.336,4.218,7.2700000000000005,104.506,,
2025-06-29 17:55:00 GMT-4,8.4,1.33,4.218,7.272,104.2505,,
2025-06-29 18:00:00 GMT-4,8.34,1.304,4.206,7.272,103.51325,,
2025-06-29 18:05:00 GMT-4,8.4,1.318,4.192,7.268000000000001,103.8236,,
2025-06-29 18:10:00 GMT-4,8.4,1.336,4.202,7.266,104.55675,,
2025-06-29 18:15:00 GMT-4,8.4,1.312,4.208,7.272,104.1115,,
2025-06-29 18:20:00 GMT-4,8.4,1.298,4.2,7.272,103.7898,,
2025-06-29 18:25:00 GMT-4,8.44,1.324,4.212,7.276000000000001,104.6602,,
2025-06-29 18:30:00 GMT-4,8.5,1.312,4.224,7.2780000000000005,104.9336,,
2025-06-29 18:35:00 GMT-4,8.5,1.292,4.236,7.286,104.4848,,
2025-06-29 18:40:00 GMT-4,8.5,1.312,4.24,7.279999999999999,104.8004,,
2025-06-29 18:45:00 GMT-4,8.5,1.326,4.232,7.286,105.1406,,
2025-06-29 18:50:00 GMT-4,8.48,1.298,4.226,7.279999999999999,104.501,,
2025-06-29 18:55:00 GMT-4,8.4,1.306,4.212,7.276000000000001,104.4272,,
2025-06-29 19:00:00 GMT-4,8.4,1.328,4.1979999999999995,7.2780000000000005,105.1316,,
2025-06-29 19:05:00 GMT-4,8.4,1.314,4.1979999999999995,7.279999999999999,104.8928,,
2025-06-29 19:10:00 GMT-4,8.4,1.298,4.194,7.272,104.2286,,
2025-06-29 19:15:00 GMT-4,8.4,1.318,4.182,7.2700000000000005,104.5926,,
2025-06-29 19:20:00 GMT-4,8.4,1.306,4.184,7.2700000000000005,104.4814,,
2025-06-29 19:25:00 GMT-4,8.32,1.288,4.178,7.266,103.728,,
2025-06-29 19:30:00 GMT-4,8.3,1.284,4.164,7.266,103.604,,
2025-06-29 19:35:00 GMT-4,8.3,1.242,4.156000000000001,7.266,102.7842,,
2025-06-29 19:40:00 GMT-4,8.3,1.208,4.162,7.2540000000000004,101.68025,,
2025-06-29 19:45:00 GMT-4,8.3,1.234,4.16,7.2540000000000004,102.012,,
2025-06-29 19:50:00 GMT-4,8.3,1.24,4.15,7.2540000000000004,102.4065,,
2025-06-29 19:55:00 GMT-4,8.18,1.206,4.15,7.25,101.3494,,
2025-06-29 20:00:00 GMT-4,4.88,1.448,3.886,5.486,16.7312,,
2025-06-29 20:05:00 GMT-4,3.36,1.508,3.566,5.0280000000000005,0.0,,
2025-06-29 20:10:00 GMT-4,2.44,1.546,3.312,4.612,0.0,,
2025-06-29 20:15:00 GMT-4,1.98,1.58,3.118,4.2780000000000005,0.0,,
2025-06-29 20:20:00 GMT-4,1.76,1.608,2.962,4.056,0.0,,
2025-06-29 20:25:00 GMT-4,1.7,1.634,2.84,3.848,0.0,,
2025-06-29 20:30:00 GMT-4,1.7,1.662,2.738,3.6740000000000004,0.0,,
2025-06-29 20:35:00 GMT-4,1.76,1.682,2.66,3.55,0.0,,
2025-06-29 20:40:00 GMT-4,1.8,1.706,2.5780000000000003,3.434,0.0,,
2025-06-29 20:45:00 GMT-4,1.8,1.728,2.512,3.3240000000000003,0.0,,
2025-06-29 20:50:00 GMT-4,1.8,1.75,2.442,3.232,0.0,,
2025-06-29 20:55:00 GMT-4,1.8,1.768,2.3760000000000003,3.138,0.0,,
2025-06-29 21:00:00 GMT-4,1.88,1.786,2.308,3.05,0.0,,
2025-06-29 21:05:00 GMT-4,1.9,1.806,2.246,2.962,0.0,,
2025-06-29 21:10:00 GMT-4,1.9,1.824,2.192,2.896,0.0,,
2025-06-29 21:15:00 GMT-4,1.9,1.842,2.134,2.824,0.0,,
2025-06-29 21:20:00 GMT-4,1.9,1.858,2.076,2.762,0.0,,
2025-06-29 21:25:00 GMT-4,1.92,1.876,2.022,2.7039999999999997,0.0,,
2025-06-29 21:30:00 GMT-4,2.0,1.89,1.9739999999999998,2.652,0.0,,
2025-06-29 21:35:00 GMT-4,2.0,1.906,1.936,2.6100000000000003,0.0,,
2025-06-29 21:40:00 GMT-4,2.0,1.922,1.8960000000000001,2.574,0.0,,
2025-06-29 21:45:00 GMT-4,2.0,1.934,1.8559999999999999,2.538,0.0,,
2025-06-29 21:50:00 GMT-4,2.0,1.952,1.816,2.506,0.0,,
2025-06-29 21:55:00 GMT-4,2.0,1.964,1.78,2.466,0.0,,
2025-06-29 22:00:00 GMT-4,2.06,1.98,1.7399999999999998,2.428,0.0,,
2025-06-29 22:05:00 GMT-4,2.1,1.994,1.704,2.348,0.0,,
2025-06-29 22:10:00 GMT-4,2.1,2.006,1.668,2.2359999999999998,0.0,,
2025-06-29 22:15:00 GMT-4,2.1,2.022,1.6300000000000001,2.158,0.0,,
2025-06-29 22:20:00 GMT-4,2.1,2.036,1.5939999999999999,2.1,0.0,,
2025-06-29 22:25:00 GMT-4,2.1,2.048,1.56,2.05,0.0,,
2025-06-29 22:30:00 GMT-4,2.1,2.062,1.53,2.02,0.0,,
2025-06-29 22:35:00 GMT-4,2.16,2.076,1.494,1.998,0.0,,
2025-06-29 22:40:00 GMT-4,2.2,2.09,1.458,1.966,0.0,,
2025-06-29 22:45:00 GMT-4,2.2,2.104,1.426,1.934,0.0,,
2025-06-29 22:50:00 GMT-4,2.2,2.116,1.4,1.9140000000000001,0.0,,
2025-06-29 22:55:00 GMT-4,2.2,2.128,1.376,1.8960000000000001,0.0,,
2025-06-29 23:00:00 GMT-4,2.2,2.142,1.348,1.8760000000000001,0.0,,
2025-06-29 23:05:00 GMT-4,2.2,2.152,1.322,1.8679999999999999,0.0,,
2025-06-29 23:10:00 GMT-4,2.2,2.166,1.306,1.8519999999999999,0.0,,
2025-06-29 23:15:00 GMT-4,2.3,2.178,12.9,1.85,0.0,,
2025-06-29 23:20:00 GMT-4,2.3,2.192,12.66,1.842,0.0,,
2025-06-29 23:25:00 GMT-4,2.3,2.206,12.38,1.826,0.0,,
2025-06-29 23:30:00 GMT-4,2.3,2.218,12.14,1.814,0.0,,
2025-06-29 23:35:00 GMT-4,2.3,2.232,11.96,1.8059999999999998,0.0,,
2025-06-29 23:40:00 GMT-4,2.3,2.244,11.84,1.8,0.0,,
2025-06-29 23:45:00 GMT-4,2.3,2.256,11.76,1.8,0.0,,
2025-06-29 23:50:00 GMT-4,2.3,2.268,11.64,1.8,0.0,,
2025-06-29 23:55:00 GMT-4,2.4,2.28,11.48,1.796,0.0,,
2025-06-30 00:00:00 GMT-4,2.4,2.292,11.32,1.7899999999999998,0.0,,
2025-06-30 00:05:00 GMT-4,2.4,2.304,11.08,1.786,0.0,,
2025-06-30 00:10:00 GMT-4,2.4,2.316,10.86,1.78,0.0,,
2025-06-30 00:15:00 GMT-4,2.4,2.328,10.68,1.7719999999999998,0.0,,
2025-06-30 00:20:00 GMT-4,2.4,2.338,10.52,1.77,0.0,,
2025-06-30 00:25:00 GMT-4,2.4,2.35,10.36,1.77,0.0,,
2025-06-30 00:30:00 GMT-4,2.4,2.362,10.18,1.77,0.0,,
2025-06-30 00:35:00 GMT-4,2.48,2.374,10.04,1.7600000000000002,0.0,,
2025-06-30 00:40:00 GMT-4,2.5,2.386,9.88,1.7579999999999998,0.0,,
2025-06-30 00:45:00 GMT-4,2.5,2.398,9.74,1.752,0.0,,
2025-06-30 00:50:00 GMT-4,2.5,2.408,9.6,1.75,0.0,,
2025-06-30 00:55:00 GMT-4,3.74,2.308,1.3119999999999998,2.6100000000000003,11.793,,
2025-06-30 01:00:00 GMT-4,6.7,1.902,2.768,6.686,87.7822,,
2025-06-30 01:05:00 GMT-4,8.32,1.624,3.5439999999999996,7.242,111.0992,,
2025-06-30 01:10:00 GMT-4,8.42,1.572,3.94,7.252,109.92225,,
2025-06-30 01:15:00 GMT-4,8.18,1.502,4.036,7.298,107.179,,
2025-06-30 01:20:00 GMT-4,8.12,1.466,4.054,7.287999999999999,105.65,,
2025-06-30 01:25:00 GMT-4,7.84,1.476,4.0280000000000005,7.244,104.0268,,
2025-06-30 01:30:00 GMT-4,7.8,1.494,4.008,7.234,104.1206,,
2025-06-30 01:35:00 GMT-4,7.8,1.498,4.004,7.231999999999999,104.32175,,
2025-06-30 01:40:00 GMT-4,7.72,1.488,4.004,7.2219999999999995,104.1106,,
2025-06-30 01:45:00 GMT-4,7.76,1.482,4.002000000000001,7.220000000000001,103.85075,,
2025-06-30 01:50:00 GMT-4,7.72,1.48,4.002000000000001,7.218000000000001,103.68475,,
2025-06-30 01:55:00 GMT-4,7.8,1.478,4.002000000000001,7.220000000000001,103.9634,,
2025-06-30 02:00:00 GMT-4,8.06,1.436,4.042,7.258,104.891,,
2025-06-30 02:05:00 GMT-4,8.2,1.414,4.093999999999999,7.258,105.3262,,
2025-06-30 02:10:00 GMT-4,8.3,1.406,4.116,7.266,105.5388,,
2025-06-30 02:15:00 GMT-4,8.3,1.406,4.132,7.26,105.588,,
2025-06-30 02:20:00 GMT-4,8.3,1.404,4.14,7.266,105.9162,,
2025-06-30 02:25:00 GMT-4,8.3,1.396,4.136,7.268000000000001,105.954,,
2025-06-30 02:30:00 GMT-4,8.32,1.39,4.136,7.272,106.0034,,
2025-06-30 02:35:00 GMT-4,8.32,1.384,4.146,7.276000000000001,106.17425,,
2025-06-30 02:40:00 GMT-4,8.34,1.378,4.152,7.272,105.9728,,
2025-06-30 02:45:00 GMT-4,8.3,1.378,4.144,7.268000000000001,105.6912,,
2025-06-30 02:50:00 GMT-4,8.38,1.38,4.144,7.268000000000001,105.6604,,
2025-06-30 02:55:00 GMT-4,8.36,1.38,4.142,7.2620000000000005,105.5165,,
2025-06-30 03:00:00 GMT-4,8.36,1.378,4.14,7.268000000000001,105.55575,,
2025-06-30 03:05:00 GMT-4,8.3,1.38,4.138,7.272,105.6204,,
2025-06-30 03:10:00 GMT-4,8.3,1.37,4.128,7.264,105.392,,
2025-06-30 03:15:00 GMT-4,8.3,1.35,4.128,7.258,104.5488,,
2025-06-30 03:20:00 GMT-4,8.12,1.36,4.114,7.2459999999999996,103.69575,,
2025-06-30 03:25:00 GMT-4,7.9,1.398,4.064,7.2299999999999995,102.9308,,
2025-06-30 03:30:00 GMT-4,7.8,1.418,4.0520000000000005,7.2219999999999995,102.9926,,
2025-06-30 03:35:00 GMT-4,7.8,1.424,4.032,7.220000000000001,102.98125,,
2025-06-30 03:40:00 GMT-4,7.76,1.426,4.026,7.215999999999999,102.8774,,
2025-06-30 03:45:00 GMT-4,7.94,1.376,4.044,7.226000000000001,102.7398,,
2025-06-30 03:50:00 GMT-4,8.04,1.368,4.082,7.2379999999999995,103.2492,,
2025-06-30 03:55:00 GMT-4,8.1,1.364,4.093999999999999,7.2379999999999995,103.5256,,
2025-06-30 04:00:00 GMT-4,8.1,1.368,4.0840000000000005,7.24,103.6838,,
2025-06-30 04:05:00 GMT-4,8.1,1.368,4.074,7.24,103.6388,,
2025-06-30 04:10:00 GMT-4,8.1,1.366,4.0840000000000005,7.24,103.8858,,
2025-06-30 04:15:00 GMT-4,8.1,1.354,4.066,7.24,103.70925,,
2025-06-30 04:20:00 GMT-4,8.1,1.334,4.074,7.24,103.1266,,
2025-06-30 04:25:00 GMT-4,8.1,1.354,4.086,7.2379999999999995,103.6348,,
2025-06-30 04:30:00 GMT-4,8.1,1.352,4.08,7.244,103.7772,,
2025-06-30 04:35:00 GMT-4,8.1,1.33,4.064,7.231999999999999,103.05866666666667,,
2025-06-30 04:40:00 GMT-4,8.06,1.32,4.054,7.226000000000001,102.437,,
2025-06-30 04:45:00 GMT-4,8.06,1.332,4.05,7.226000000000001,102.7146,,
2025-06-30 04:50:00 GMT-4,8.1,1.324,4.048,7.231999999999999,102.713,,
2025-06-30 04:55:00 GMT-4,8.04,1.316,4.04,7.228,102.2574,,
2025-06-30 05:00:00 GMT-4,8.08,1.328,4.048,7.228,102.743,,
2025-06-30 05:05:00 GMT-4,8.1,1.312,4.05,7.2299999999999995,102.4752,,
2025-06-30 05:10:00 GMT-4,8.02,1.308,4.046,7.223999999999999,102.224,,
2025-06-30 05:15:00 GMT-4,8.02,1.32,4.042,7.226000000000001,102.66433333333333,,
2025-06-30 05:20:00 GMT-4,8.0,1.3,4.034000000000001,7.223999999999999,101.8875,,
2025-06-30 05:25:00 GMT-4,8.0,1.292,4.046,7.2219999999999995,101.5188,,
2025-06-30 05:30:00 GMT-4,8.0,1.312,4.0520000000000005,7.220000000000001,102.04125,,
2025-06-30 05:35:00 GMT-4,8.0,1.312,4.056,7.220000000000001,102.2688,,
2025-06-30 05:40:00 GMT-4,8.0,1.292,4.058,7.218000000000001,101.5708,,
2025-06-30 05:45:00 GMT-4,8.0,1.3,4.046,7.220000000000001,101.5534,,
2025-06-30 05:50:00 GMT-4,8.0,1.312,4.04,7.215999999999999,101.9966,,
2025-06-30 05:55:00 GMT-4,8.0,1.288,4.029999999999999,7.215999999999999,101.4628,,
2025-06-30 06:00:00 GMT-4,8.0,1.284,4.018,7.209999999999999,100.788,,
2025-06-30 06:05:00 GMT-4,8.0,1.306,4.022,7.212000000000001,101.57225,,
2025-06-30 06:10:00 GMT-4,8.0,1.296,4.022,7.215999999999999,101.839,,
2025-06-30 06:15:00 GMT-4,8.0,1.272,4.026,7.215999999999999,101.2406,,
2025-06-30 06:20:00 GMT-4,8.0,1.292,4.04,7.218000000000001,101.6036,,
2025-06-30 06:25:00 GMT-4,8.0,1.3,4.0520000000000005,7.2219999999999995,101.92325,,
2025-06-30 06:30:00 GMT-4,8.0,1.274,4.054,7.215999999999999,101.2856,,
2025-06-30 06:35:00 GMT-4,8.0,1.284,4.05,7.209999999999999,101.0668,,
2025-06-30 06:40:00 GMT-4,8.0,1.298,4.0520000000000005,7.218000000000001,101.565,,
2025-06-30 06:45:00 GMT-4,8.0,1.278,4.0600000000000005,7.215999999999999,101.1878,,
2025-06-30 06:50:00 GMT-4,7.96,1.28,4.048,7.215999999999999,100.8636,,
2025-06-30 06:55:00 GMT-4,7.98,1.296,4.038,7.214,101.3522,,
2025-06-30 07:00:00 GMT-4,7.7,1.244,4.022,7.192,99.2808,,
2025-06-30 07:05:00 GMT-4,7.24,1.21,3.9240000000000004,7.126,94.8856,,
2025-06-30 07:10:00 GMT-4,7.14,1.26,3.868,7.101999999999999,95.17925,,
2025-06-30 07:15:00 GMT-4,7.1,1.274,3.85,7.1,95.6244,,
2025-06-30 07:20:00 GMT-4,7.1,1.264,3.836,7.093999999999999,94.9428,,
2025-06-30 07:25:00 GMT-4,7.1,1.294,3.818,7.090000000000001,95.5652,,
2025-06-30 07:30:00 GMT-4,6.56,1.308,3.7880000000000003,7.0120000000000005,95.5918,,
2025-06-30 07:35:00 GMT-4,6.32,1.522,3.5119999999999996,5.636,42.412,,
2025-06-30 07:40:00 GMT-4,6.3,1.608,3.3880000000000003,5.62,56.19175,,
2025-06-30 07:45:00 GMT-4,6.58,1.566,3.4560000000000004,6.7379999999999995,82.1952,,
2025-06-30 07:50:00 GMT-4,6.8,1.514,3.6439999999999997,7.184,98.4158,,
2025-06-30 07:55:00 GMT-4,6.86,1.506,3.732,7.196,98.816,,
2025-06-30 08:00:00 GMT-4,6.9,1.506,3.7520000000000002,7.202,99.0602,,
2025-06-30 08:05:00 GMT-4,6.9,1.506,3.778,7.209999999999999,99.3552,,
2025-06-30 08:10:00 GMT-4,6.92,1.508,3.79,7.212000000000001,99.4858,,
2025-06-30 08:15:00 GMT-4,6.98,1.522,3.806,7.214,99.8915,,
2025-06-30 08:20:00 GMT-4,7.0,1.52,3.814,7.204000000000001,100.111,,
2025-06-30 08:25:00 GMT-4,7.0,1.52,3.8200000000000003,7.218000000000001,100.1632,,
2025-06-30 08:30:00 GMT-4,7.0,1.52,3.822,7.212000000000001,100.0206,,
2025-06-30 08:35:00 GMT-4,7.22,1.442,3.848,7.18,99.474,,
2025-06-30 08:40:00 GMT-4,7.52,1.36,3.9159999999999995,7.204000000000001,99.4625,,
2025-06-30 08:45:00 GMT-4,7.74,1.3,3.982,7.223999999999999,99.8132,,
2025-06-30 08:50:00 GMT-4,7.84,1.252,4.0200000000000005,7.2299999999999995,99.4776,,
2025-06-30 08:55:00 GMT-4,7.9,1.256,4.05,7.234,99.9436,,
2025-06-30 09:00:00 GMT-4,7.98,1.26,4.066,7.236,100.3474,,
2025-06-30 09:05:00 GMT-4,8.0,1.282,4.078,7.244,101.25325,,
2025-06-30 09:10:00 GMT-4,8.08,1.306,4.086,7.2459999999999996,101.8728,,
2025-06-30 09:15:00 GMT-4,8.1,1.332,4.096,7.2459999999999996,102.7294,,
2025-06-30 09:20:00 GMT-4,8.16,1.348,4.102,7.248,103.369,,
2025-06-30 09:25:00 GMT-4,8.2,1.312,4.112,7.25,102.9374,,
2025-06-30 09:30:00 GMT-4,8.2,1.318,4.1259999999999994,7.258,103.0668,,
2025-06-30 09:35:00 GMT-4,8.2,1.338,4.1259999999999994,7.26,103.569,,
2025-06-30 09:40:00 GMT-4,8.2,1.324,4.142,7.2620000000000005,103.8294,,
2025-06-30 09:45:00 GMT-4,8.2,1.31,4.148,7.266,103.3468,,
2025-06-30 09:50:00 GMT-4,8.06,1.322,4.132,7.2540000000000004,102.558,,
2025-06-30 09:55:00 GMT-4,7.84,1.366,4.0920000000000005,7.226000000000001,101.948,,
2025-06-30 10:00:00 GMT-4,7.8,1.394,4.076,7.228,102.3876,,
2025-06-30 10:05:00 GMT-4,7.8,1.4,4.066,7.226000000000001,102.63375,,
2025-06-30 10:10:00 GMT-4,7.86,1.398,4.0600000000000005,7.2299999999999995,102.6732,,
2025-06-30 10:15:00 GMT-4,8.08,1.358,4.1,7.2459999999999996,103.1448,,
2025-06-30 10:20:00 GMT-4,8.2,1.354,4.14,7.256,103.8858,,
2025-06-30 10:25:00 GMT-4,8.3,1.36,4.168,7.268000000000001,104.841,,
2025-06-30 10:30:00 GMT-4,8.38,1.364,4.18,7.273999999999999,105.1088,,
2025-06-30 10:35:00 GMT-4,8.4,1.364,4.1979999999999995,7.2700000000000005,105.3456,,
2025-06-30 10:40:00 GMT-4,8.4,1.334,4.204,7.276000000000001,104.708,,
2025-06-30 10:45:00 GMT-4,8.48,1.336,4.214,7.279999999999999,104.973,,
2025-06-30 10:50:00 GMT-4,8.5,1.346,4.2219999999999995,7.281999999999999,105.4698,,
2025-06-30 10:55:00 GMT-4,8.5,1.33,4.224,7.286,105.3536,,
2025-06-30 11:00:00 GMT-4,8.5,1.334,4.228,7.290000000000001,105.4686,,
2025-06-30 11:05:00 GMT-4,8.4,1.346,4.212,7.273999999999999,104.957,,
2025-06-30 11:10:00 GMT-4,8.32,1.328,4.1899999999999995,7.266,104.2262,,
2025-06-30 11:15:00 GMT-4,8.26,1.32,4.182,7.2620000000000005,103.4958,,
2025-06-30 11:20:00 GMT-4,8.2,1.332,4.168,7.258,103.6688,,
2025-06-30 11:25:00 GMT-4,8.2,1.31,4.164,7.248,103.19875,,
2025-06-30 11:30:00 GMT-4,8.24,1.31,4.1579999999999995,7.256,103.2124,,
2025-06-30 11:35:00 GMT-4,8.34,1.328,4.176,7.264,104.16,,
2025-06-30 11:40:00 GMT-4,8.42,1.314,4.204,7.272,104.5624,,
2025-06-30 11:45:00 GMT-4,8.5,1.32,4.226,7.279999999999999,104.95625,,
2025-06-30 11:50:00 GMT-4,8.48,1.334,4.2299999999999995,7.279999999999999,105.06575,,
2025-06-30 11:55:00 GMT-4,8.36,1.31,4.212,7.268000000000001,104.2082,,
2025-06-30 12:00:00 GMT-4,8.3,1.316,4.194,7.264,103.71575,,
2025-06-30 12:05:00 GMT-4,8.3,1.32,4.188000000000001,7.2620000000000005,103.88,,
2025-06-30 12:10:00 GMT-4,8.24,1.264,4.18,7.2620000000000005,102.7348,,
2025-06-30 12:15:00 GMT-4,8.2,1.22,4.174,7.258,101.2935,,
2025-06-30 12:20:00 GMT-4,8.2,1.238,4.172,7.2620000000000005,101.5458,,
2025-06-30 12:25:00 GMT-4,8.28,1.252,4.18,7.2700000000000005,102.312,,
2025-06-30 12:30:00 GMT-4,8.3,1.214,4.188000000000001,7.268000000000001,101.797,,
2025-06-30 12:35:00 GMT-4,8.3,1.218,4.1979999999999995,7.272,101.42575,,
2025-06-30 12:40:00 GMT-4,8.24,1.242,4.1899999999999995,7.266,101.8606,,
2025-06-30 12:45:00 GMT-4,8.0,1.244,4.156000000000001,7.2379999999999995,100.319,,
2025-06-30 12:50:00 GMT-4,8.0,1.244,4.138,7.231999999999999,99.9466,,
2025-06-30 12:55:00 GMT-4,8.02,1.304,4.134,7.242,101.31525,,
2025-06-30 13:00:00 GMT-4,8.1,1.356,4.142,7.25,102.8272,,
2025-06-30 13:05:00 GMT-4,8.1,1.418,4.15,7.256,104.7428,,
2025-06-30 13:10:00 GMT-4,8.14,1.422,4.15,7.266,104.93875,,
2025-06-30 13:15:00 GMT-4,8.26,1.448,4.1659999999999995,7.276000000000001,105.8152,,
2025-06-30 13:20:00 GMT-4,8.52,1.436,4.212,7.302,107.489,,
2025-06-30 13:25:00 GMT-4,8.6,1.426,4.252000000000001,7.312,107.98725,,
2025-06-30 13:30:00 GMT-4,8.6,1.418,4.26,7.314,107.8464,,
2025-06-30 13:35:00 GMT-4,8.6,1.416,4.268,7.3180000000000005,107.688,,
2025-06-30 13:40:00 GMT-4,8.4,1.384,4.252000000000001,7.302,106.4656,,
2025-06-30 13:45:00 GMT-4,8.14,1.376,4.194,7.2700000000000005,103.888,,
2025-06-30 13:50:00 GMT-4,8.2,1.404,4.17,7.276000000000001,104.4492,,
2025-06-30 13:55:00 GMT-4,8.24,1.436,4.176,7.279999999999999,105.648,,
2025-06-30 14:00:00 GMT-4,8.3,1.432,4.186,7.279999999999999,105.593,,
2025-06-30 14:05:00 GMT-4,8.3,1.448,4.1899999999999995,7.284000000000001,106.2454,,
2025-06-30 14:10:00 GMT-4,8.32,1.442,4.1979999999999995,7.287999999999999,106.0608,,
2025-06-30 14:15:00 GMT-4,8.52,1.426,4.218,7.295999999999999,106.677,,
2025-06-30 14:20:00 GMT-4,8.7,1.418,4.266,7.3180000000000005,108.2534,,
2025-06-30 14:25:00 GMT-4,8.76,1.392,4.284000000000001,7.328,108.0142,,
2025-06-30 14:30:00 GMT-4,8.8,1.392,4.294,7.33,108.23625,,
2025-06-30 14:35:00 GMT-4,8.8,1.396,4.298,7.3260000000000005,108.359,,
2025-06-30 14:40:00 GMT-4,8.86,1.386,4.298,7.322,108.4432,,
2025-06-30 14:45:00 GMT-4,8.8,1.304,4.3,7.331999999999999,106.9672,,
2025-06-30 14:50:00 GMT-4,8.76,1.26,4.294,7.3260000000000005,105.78775,,
2025-06-30 14:55:00 GMT-4,8.76,1.294,4.29,7.324,106.0005,,
2025-06-30 15:00:00 GMT-4,8.72,1.266,4.2780000000000005,7.322,105.6138,,
2025-06-30 15:05:00 GMT-4,8.7,1.246,4.2700000000000005,7.312,104.6684,,
2025-06-30 15:10:00 GMT-4,8.7,1.272,4.266,7.314,105.0438,,
2025-06-30 15:15:00 GMT-4,8.6,1.266,4.26,7.3,104.8088,,
2025-06-30 15:20:00 GMT-4,8.6,1.24,4.252000000000001,7.295999999999999,103.6708,,
2025-06-30 15:25:00 GMT-4,8.6,1.27,4.238,7.295999999999999,104.0628,,
2025-06-30 15:30:00 GMT-4,8.6,1.264,4.25,7.31,105.004,,
2025-06-30 15:35:00 GMT-4,8.6,1.256,4.246,7.298,104.3592,,
2025-06-30 15:40:00 GMT-4,7.052,1.0405200000000001,34.79,59.838,104.6752,,
2025-06-30 15:45:00 GMT-4,8.6,1.344,42.4,72.96000000000001,106.0615,,
2025-06-30 15:50:00 GMT-4,8.559999999999999,1.358,42.42,72.9,106.45675,,
2025-06-30 15:55:00 GMT-4,8.5,1.348,42.339999999999996,72.96000000000001,105.8542,,
2025-06-30 16:00:00 GMT-4,8.5,1.3659999999999999,42.32,72.92,106.071,,
2025-06-30 16:05:00 GMT-4,8.5,1.38,42.260000000000005,72.94,106.3512,,
2025-06-30 16:10:00 GMT-4,8.5,1.3319999999999999,42.339999999999996,73.02000000000001,105.9596,,
2025-06-30 16:15:00 GMT-4,8.5,1.32,42.28,72.97999999999999,105.135,,
2025-06-30 16:20:00 GMT-4,8.5,1.344,42.239999999999995,72.86,105.30275,,
2025-06-30 16:25:00 GMT-4,8.459999999999999,1.3419999999999999,42.18,72.84,105.3068,,
2025-06-30 16:30:00 GMT-4,8.4,1.33,42.12,72.84,104.574,,
2025-06-30 16:35:00 GMT-4,8.4,1.358,42.1,72.86,105.021,,
2025-06-30 16:40:00 GMT-4,8.4,1.37,42.1,72.85,105.4885,,
2025-06-30 16:45:00 GMT-4,8.4,1.34,42.1,72.86,104.917,,
2025-06-30 16:50:00 GMT-4,8.4,1.318,42.1,72.9,104.7134,,
2025-06-30 16:55:00 GMT-4,8.4,1.296,42.160000000000004,72.97999999999999,104.066,,
2025-06-30 17:00:00 GMT-4,8.4,1.252,42.04,72.84,102.6716,,
2025-06-30 17:05:00 GMT-4,8.4,1.252,42.0,72.84,102.8704,,
2025-06-30 17:10:00 GMT-4,8.440000000000001,1.284,42.019999999999996,72.92,103.8565,,
2025-06-30 17:15:00 GMT-4,8.5,1.272,42.18,72.97999999999999,104.0612,,
2025-06-30 17:20:00 GMT-4,8.36,1.232,42.14,72.86,102.5218,,
2025-06-30 17:25:00 GMT-4,8.08,1.262,41.660000000000004,70.84,101.7565,,
2025-06-30 17:30:00 GMT-4,4.75,1.54,39.0,54.7,0.0,,
2025-06-30 17:35:00 GMT-4,3.3,1.6980000000000002,36.1,50.82,0.0,,
2025-06-30 17:40:00 GMT-4,2.44,1.7280000000000002,34.0,47.260000000000005,0.0,,
2025-06-30 17:45:00 GMT-4,2.02,1.75,32.32,44.44,0.0,,
2025-06-30 17:50:00 GMT-4,1.9,1.77,30.82,41.980000000000004,0.0,,
2025-06-30 17:55:00 GMT-4,1.9,1.7919999999999998,29.68,40.08,0.0,,
2025-06-30 18:00:00 GMT-4,1.9,1.814,28.660000000000004,38.260000000000005,0.0,,
2025-06-30 18:05:00 GMT-4,1.9,1.8319999999999999,27.74,36.8,0.0,,
2025-06-30 18:10:00 GMT-4,1.9,1.854,26.9,35.5,0.0,,
2025-06-30 18:15:00 GMT-4,1.94,1.8719999999999999,26.119999999999997,34.339999999999996,0.0,,
2025-06-30 18:20:00 GMT-4,2.0,1.89,25.44,33.32,0.0,,
2025-06-30 18:25:00 GMT-4,2.0,1.936,24.8,32.54,0.0,,
2025-06-30 18:30:00 GMT-4,2.02,1.972,24.2,31.660000000000004,0.0,,
2025-06-30 18:35:00 GMT-4,2.1,1.986,23.619999999999997,30.880000000000003,0.0,,
2025-06-30 18:40:00 GMT-4,2.1,2.004,23.1,30.139999999999997,0.0,,
2025-06-30 18:45:00 GMT-4,2.1,2.02,22.56,29.5,0.0,,
2025-06-30 18:50:00 GMT-4,2.1,2.0340000000000003,21.98,28.919999999999998,0.0,,
2025-06-30 18:55:00 GMT-4,2.1,2.0540000000000003,21.46,28.360000000000003,0.0,,
2025-06-30 19:00:00 GMT-4,2.12,2.068,20.919999999999998,27.919999999999998,0.0,,
2025-06-30 19:05:00 GMT-4,2.2,2.086,20.419999999999998,27.360000000000003,0.0,,
2025-06-30 19:10:00 GMT-4,2.2,2.102,19.98,26.160000000000004,0.0,,
2025-06-30 19:15:00 GMT-4,2.2,2.1180000000000003,19.5,24.98,0.0,,
2025-06-30 19:20:00 GMT-4,2.2,2.134,19.1,24.22,0.0,,
2025-06-30 19:25:00 GMT-4,2.2,2.15,18.68,23.54,0.0,,
2025-06-30 19:30:00 GMT-4,2.2399999999999998,2.166,18.259999999999998,22.94,0.0,,
2025-06-30 19:35:00 GMT-4,2.3,2.184,17.919999999999998,22.36,0.0,,
2025-06-30 19:40:00 GMT-4,2.3,2.198,17.66,21.9,0.0,,
2025-06-30 19:45:00 GMT-4,2.3,2.2159999999999997,17.34,21.5,0.0,,
2025-06-30 19:50:00 GMT-4,2.3,2.23,17.1,21.4,0.0,,
2025-06-30 19:55:00 GMT-4,2.3,2.246,16.880000000000003,21.34,0.0,,
2025-06-30 20:00:00 GMT-4,2.3,2.262,16.619999999999997,21.3,0.0,,
2025-06-30 20:05:00 GMT-4,2.4,2.276,16.380000000000003,21.3,0.0,,
2025-06-30 20:10:00 GMT-4,2.4,2.292,16.119999999999997,21.3,0.0,,
2025-06-30 20:15:00 GMT-4,2.4,2.306,15.780000000000001,21.3,0.0,,
2025-06-30 20:20:00 GMT-4,2.4,2.322,15.52,21.3,0.0,,
2025-06-30 20:25:00 GMT-4,2.4,2.336,15.24,21.3,0.0,,
2025-06-30 20:30:00 GMT-4,2.4,2.352,15.0,21.3,0.0,,
2025-06-30 20:35:00 GMT-4,2.44,2.364,14.780000000000001,21.3,0.0,,
2025-06-30 20:40:00 GMT-4,2.5,2.38,14.580000000000002,21.240000000000002,0.0,,
2025-06-30 20:45:00 GMT-4,2.5,2.394,14.38,21.2,0.0,,
2025-06-30 20:50:00 GMT-4,2.5,2.406,14.2,21.18,0.0,,
2025-06-30 20:55:00 GMT-4,2.5,2.424,14.040000000000001,21.1,0.0,,
2025-06-30 21:00:00 GMT-4,2.5,2.434,13.86,21.1,0.0,,
2025-06-30 21:05:00 GMT-4,2.5,2.448,13.7,21.04,0.0,,
2025-06-30 21:10:00 GMT-4,2.52,2.464,13.540000000000001,20.96,0.0,,
2025-06-30 21:15:00 GMT-4,2.6,2.476,13.38,20.9,0.0,,
2025-06-30 21:20:00 GMT-4,2.6,2.488,13.24,20.84,0.0,,
2025-06-30 21:25:00 GMT-4,2.6,2.504,13.059999999999999,20.740000000000002,0.0,,
2025-06-30 21:30:00 GMT-4,2.6,2.516,12.919999999999998,20.619999999999997,0.0,,
2025-06-30 21:35:00 GMT-4,2.6,2.532,12.819999999999999,20.54,0.0,,
2025-06-30 21:40:00 GMT-4,2.6,2.544,12.68,20.5,0.0,,
2025-06-30 21:45:00 GMT-4,2.6,2.556,12.559999999999999,20.4,0.0,,
2025-06-30 21:50:00 GMT-4,2.68,2.568,12.440000000000001,20.380000000000003,0.0,,
2025-06-30 21:55:00 GMT-4,2.7,2.582,12.34,20.380000000000003,0.0,,
2025-06-30 22:00:00 GMT-4,2.7,2.596,12.22,20.3,0.0,,
2025-06-30 22:05:00 GMT-4,2.7,2.608,12.08,20.2,0.0,,
2025-06-30 22:10:00 GMT-4,2.7,2.625,11.95,20.15,0.0,,
2025-06-30 22:15:00 GMT-4,2.7,2.634,11.879999999999999,20.1,0.0,,
2025-06-30 22:20:00 GMT-4,2.7,2.6460000000000004,11.76,20.06,0.0,,
2025-06-30 22:25:00 GMT-4,2.7,2.658,11.68,20.06,0.0,,
2025-06-30 22:30:00 GMT-4,2.8,2.67,11.559999999999999,20.04,0.0,,
2025-06-30 22:35:00 GMT-4,2.8,2.682,11.48,20.0,0.0,,
2025-06-30 22:40:00 GMT-4,2.8,2.696,11.4,20.06,0.0,,
2025-06-30 22:45:00 GMT-4,2.8,2.7060000000000004,11.3,20.1,0.0,,
2025-06-30 22:50:00 GMT-4,2.8,2.72,11.2,20.1,0.0,,
2025-06-30 22:55:00 GMT-4,2.8,2.7319999999999998,11.059999999999999,20.080000000000002,0.0,,
2025-06-30 23:00:00 GMT-4,2.8,2.7439999999999998,11.0,20.080000000000002,0.0,,
2025-06-30 23:05:00 GMT-4,2.8,2.7560000000000002,10.9,20.080000000000002,0.0,,
2025-06-30 23:10:00 GMT-4,2.88,2.766,10.82,20.0,0.0,,
2025-06-30 23:15:00 GMT-4,2.9,2.778,10.72,20.0,0.0,,
2025-06-30 23:20:00 GMT-4,2.9,2.792,10.6,20.0,0.0,,
2025-06-30 23:25:00 GMT-4,2.9,2.804,10.52,20.0,0.0,,
2025-06-30 23:30:00 GMT-4,2.9,2.8160000000000003,10.48,20.1,0.0,,
2025-06-30 23:35:00 GMT-4,2.9,2.8280000000000003,10.4,20.119999999999997,0.0,,
2025-06-30 23:40:00 GMT-4,3.4,2.612,12.76,25.56,8.0378,,
2025-06-30 23:45:00 GMT-4,7.159999999999999,1.992,27.76,71.08,98.9316,,
2025-06-30 23:50:00 GMT-4,7.0,2.028,32.239999999999995,64.24,54.4786,,
2025-06-30 23:55:00 GMT-4,8.3,1.556,38.5,73.7,110.6658,,
2025-07-01 00:00:00 GMT-4,8.2,1.354,40.58,73.52000000000001,105.674,,
2025-07-01 00:05:00 GMT-4,8.059999999999999,1.136,41.08,73.14,97.75533333333334,,
2025-07-01 00:10:00 GMT-4,7.92,0.922,41.18,72.94,93.5742,,
2025-07-01 00:15:00 GMT-4,7.720000000000001,0.77,41.06,72.5,88.8404,,
2025-07-01 00:20:00 GMT-4,7.540000000000001,0.628,40.8,72.12,84.54,,
2025-07-01 00:25:00 GMT-4,7.340000000000001,0.506,40.5,71.5,80.2782,,
2025-07-01 00:30:00 GMT-4,7.18,0.418,40.2,70.88,76.8882,,
2025-07-01 00:35:00 GMT-4,6.859999999999999,0.37799999999999995,39.62,70.6,73.73,,
2025-07-01 00:40:00 GMT-4,6.76,0.396,39.160000000000004,70.74,73.1084,,
2025-07-01 00:45:00 GMT-4,4.0200000000000005,0.898,36.72,57.879999999999995,14.8194,,
2025-07-01 00:50:00 GMT-4,2.508,1.1631399999999998,28.188,43.562,0.0,,
2025-07-01 00:55:00 GMT-4,3.16,1.61,3.118,5.1579999999999995,5.0002,,
2025-07-01 01:00:00 GMT-4,7.12,1.59,3.4880000000000004,6.182,69.5712,,
2025-07-01 01:05:00 GMT-4,7.3,1.61,3.658,6.516,69.8412,,
2025-07-01 01:10:00 GMT-4,8.0,1.556,3.974,7.314,106.2062,,
2025-07-01 01:15:00 GMT-4,8.28,1.524,4.14,7.368,107.5752,,
2025-07-01 01:20:00 GMT-4,8.48,1.516,4.2,7.374,108.5212,,
2025-07-01 01:25:00 GMT-4,8.58,1.508,4.24,7.378,109.1188,,
2025-07-01 01:30:00 GMT-4,2.38,0.31,11.85,20.612000000000002,108.5498,,
2025-07-01 01:35:00 GMT-4,5.3759999999999994,0.89794,27.008,47.08,107.82,,
2025-07-01 01:40:00 GMT-4,3.864,0.59888,19.363999999999997,33.79,107.3402,,
2025-07-01 01:45:00 GMT-4,5.3759999999999994,0.88786,26.880000000000003,47.016000000000005,107.111,,
2025-07-01 01:50:00 GMT-4,3.818,0.59076,19.32,33.745999999999995,106.8112,,
2025-07-01 01:55:00 GMT-4,5.311999999999999,0.87578,26.816000000000003,46.910000000000004,106.4758,,
2025-07-01 02:00:00 GMT-4,3.818,0.5846399999999999,19.272,33.718,106.2792,,
2025-07-01 02:05:00 GMT-4,3.818,0.58058,19.228,33.692,106.081,,
2025-07-01 02:10:00 GMT-4,8.3,1.426,4.176,7.32,105.9094,,
2025-07-01 02:15:00 GMT-4,8.3,1.42,4.176,7.312,105.7016,,
2025-07-01 02:20:00 GMT-4,8.24,1.418,4.17,7.306,105.4636,,
2025-07-01 02:25:00 GMT-4,8.2,1.412,4.174,7.308,105.349,,
2025-07-01 02:30:00 GMT-4,8.2,1.41,4.164,7.302,105.1988,,
2025-07-01 02:35:00 GMT-4,8.2,1.41,4.168,7.302,105.0982,,
2025-07-01 02:40:00 GMT-4,8.2,1.406,4.16,7.302,105.0794,,
2025-07-01 02:45:00 GMT-4,8.2,1.404,4.16,7.302,105.0206,,
2025-07-01 02:50:00 GMT-4,8.2,1.4,4.156000000000001,7.3,105.0292,,
2025-07-01 02:55:00 GMT-4,2.2960000000000003,0.2912,11.623999999999999,20.44,105.0304,,
2025-07-01 03:00:00 GMT-4,5.247999999999999,0.8456,26.642000000000003,46.72,104.936,,
2025-07-01 03:05:00 GMT-4,3.816,0.56638,19.158,33.6,105.1068,,
2025-07-01 03:10:00 GMT-4,5.356,0.8415600000000001,26.754,46.763999999999996,105.7648,,
2025-07-01 03:15:00 GMT-4,3.908,0.56436,19.318,33.648,106.3698,,
2025-07-01 03:20:00 GMT-4,3.91,0.56438,19.366,33.672000000000004,106.7608,,
2025-07-01 03:25:00 GMT-4,8.5,1.372,4.220000000000001,7.322,106.4464,,
2025-07-01 03:30:00 GMT-4,8.42,1.38,4.204,7.308,105.8534,,
2025-07-01 03:35:00 GMT-4,8.32,1.376,4.192,7.3,105.2784,,
2025-07-01 03:40:00 GMT-4,8.26,1.362,4.172,7.294,104.408,,
2025-07-01 03:45:00 GMT-4,8.2,1.376,4.16,7.286,104.427,,
2025-07-01 03:50:00 GMT-4,8.2,1.366,4.15,7.279999999999999,104.4964,,
2025-07-01 03:55:00 GMT-4,8.2,1.348,4.15,7.284000000000001,103.75,,
2025-07-01 04:00:00 GMT-4,8.32,1.368,4.156000000000001,7.290000000000001,104.6026,,
2025-07-01 04:05:00 GMT-4,3.864,0.55018,19.226,33.577999999999996,105.3236,,
2025-07-01 04:10:00 GMT-4,3.908,0.55012,19.318,33.604,105.3346,,
2025-07-01 04:15:00 GMT-4,5.4399999999999995,0.8275,27.006,46.826,105.9834,,
2025-07-01 04:20:00 GMT-4,3.91,0.5481,19.432,33.67,106.03,,
2025-07-01 04:25:00 GMT-4,5.398,0.8174399999999999,26.988,46.763999999999996,105.3736,,
2025-07-01 04:30:00 GMT-4,8.36,1.364,4.196,7.298,105.0474,,
2025-07-01 04:35:00 GMT-4,8.26,1.336,4.172,7.290000000000001,103.9692,,
2025-07-01 04:40:00 GMT-4,8.2,1.352,4.1579999999999995,7.2780000000000005,103.788,,
2025-07-01 04:45:00 GMT-4,8.2,1.342,4.15,7.279999999999999,103.707,,
2025-07-01 04:50:00 GMT-4,8.26,1.336,4.15,7.281999999999999,103.712,,
2025-07-01 04:55:00 GMT-4,8.38,1.352,4.168,7.292,104.7512,,
2025-07-01 05:00:00 GMT-4,8.4,1.334,4.174,7.302,104.8918,,
2025-07-01 05:05:00 GMT-4,8.46,1.332,4.192,7.302,104.6372,,
2025-07-01 05:10:00 GMT-4,3.91,0.5501,19.406,33.624,105.4266,,
