Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-01 05:15:00 GMT-4,3.91,0.54606,19.387999999999998,33.628,105.7318,,
2025-07-01 05:20:00 GMT-4,5.4399999999999995,0.79928,26.945999999999998,46.766000000000005,105.0814,,
2025-07-01 05:25:00 GMT-4,3.91,0.54604,19.369999999999997,33.626,105.3178,,
2025-07-01 05:30:00 GMT-4,5.418,0.80334,26.944,46.782,105.1214,,
2025-07-01 05:35:00 GMT-4,6.48,1.416,4.082,6.936,62.2562,,
2025-07-01 05:40:00 GMT-4,4.14,1.684,3.742,5.8740000000000006,0.0,,
2025-07-01 05:45:00 GMT-4,3.02,1.93,3.468,5.220000000000001,0.0,,
2025-07-01 05:50:00 GMT-4,2.36,2.11,3.2479999999999998,4.776,0.0,,
2025-07-01 05:55:00 GMT-4,2.34,2.262,3.074,4.452,0.0,,
2025-07-01 06:00:00 GMT-4,2.475,2.3825,2.95,4.2625,0.0,,
2025-07-01 06:05:00 GMT-4,4.96,2.184,3.15,6.226,61.3926,,
2025-07-01 06:10:00 GMT-4,6.24,1.8,3.3,5.779999999999999,55.9456,,
2025-07-01 06:15:00 GMT-4,6.44,1.716,3.4619999999999997,5.88,65.1346,,
2025-07-01 06:20:00 GMT-4,4.2,1.0208,22.61,43.148,85.3104,,
2025-07-01 06:25:00 GMT-4,3.1260000000000003,0.66586,16.902,34.05,100.173,,
2025-07-01 06:30:00 GMT-4,4.202,1.01072,23.619999999999997,41.272000000000006,72.7116,,
2025-07-01 06:35:00 GMT-4,2.9899999999999998,0.70036,16.422,27.137999999999998,65.0834,,
2025-07-01 06:40:00 GMT-4,2.9899999999999998,0.7044400000000001,16.208000000000002,27.066000000000003,65.288,,
2025-07-01 06:45:00 GMT-4,6.36,1.74,3.4939999999999998,5.864,65.0616,,
2025-07-01 06:50:00 GMT-4,6.36,1.774,3.4659999999999997,5.858,65.2424,,
2025-07-01 06:55:00 GMT-4,6.4,1.78,3.4659999999999997,5.862,65.6056,,
2025-07-01 07:00:00 GMT-4,6.4,1.8,3.4659999999999997,5.86,65.808,,
2025-07-01 07:05:00 GMT-4,6.48,1.816,3.47,5.86,66.11,,
2025-07-01 07:10:00 GMT-4,6.56,1.758,3.482,5.872,66.057,,
2025-07-01 07:15:00 GMT-4,6.6,1.744,3.4939999999999998,5.88,66.0374,,
2025-07-01 07:20:00 GMT-4,6.6,1.732,3.508,5.89,66.0854,,
2025-07-01 07:25:00 GMT-4,3.036,0.70238,16.166,27.092000000000002,66.1066,,
2025-07-01 07:30:00 GMT-4,3.036,0.70238,16.192,27.094,66.1838,,
2025-07-01 07:35:00 GMT-4,4.224,1.04492,22.528,37.716,66.2682,,
2025-07-01 07:40:00 GMT-4,3.058,0.70238,16.19,27.094,66.52,,
2025-07-01 07:45:00 GMT-4,3.058,0.70238,16.172,27.116000000000003,66.5564,,
2025-07-01 07:50:00 GMT-4,6.7,1.722,3.53,6.172,78.0008,,
2025-07-01 07:55:00 GMT-4,6.98,1.64,3.69,7.148000000000001,97.7966,,
2025-07-01 08:00:00 GMT-4,7.1,1.602,3.7920000000000003,7.176,97.7014,,
2025-07-01 08:05:00 GMT-4,7.14,1.59,3.816,7.184,97.971,,
2025-07-01 08:10:00 GMT-4,7.2,1.58,3.814,7.2,98.4956,,
2025-07-01 08:15:00 GMT-4,7.2,1.58,3.8280000000000003,7.212000000000001,98.98,,
2025-07-01 08:20:00 GMT-4,7.2,1.572,3.848,7.223999999999999,99.5182,,
2025-07-01 08:25:00 GMT-4,7.22,1.564,3.854,7.2379999999999995,99.7738,,
2025-07-01 08:30:00 GMT-4,7.3,1.542,3.8560000000000003,7.242,100.196,,
2025-07-01 08:35:00 GMT-4,3.404,0.6252,17.848,33.368,100.8174,,
2025-07-01 08:40:00 GMT-4,4.758,0.9181199999999999,24.96,46.504000000000005,101.8174,,
2025-07-01 08:45:00 GMT-4,3.54,0.58876,18.124000000000002,33.466,102.355,,
2025-07-01 08:50:00 GMT-4,5.136,0.85566,25.727999999999998,46.802,103.5188,,
2025-07-01 08:55:00 GMT-4,8.44,1.394,4.12,7.374,106.5776,,
2025-07-01 09:00:00 GMT-4,8.82,1.338,4.1899999999999995,7.386,107.6296,,
2025-07-01 09:05:00 GMT-4,9.18,1.306,4.2219999999999995,7.38,108.8268,,
2025-07-01 09:10:00 GMT-4,9.36,1.292,4.224,7.359999999999999,109.877,,
2025-07-01 09:15:00 GMT-4,9.52,1.284,4.196,7.312,110.5634,,
2025-07-01 09:20:00 GMT-4,9.62,1.28,4.14,7.2620000000000005,111.2632,,
2025-07-01 09:25:00 GMT-4,9.7,1.28,4.1240000000000006,7.231999999999999,111.7986,,
2025-07-01 09:30:00 GMT-4,9.78,1.278,4.104,7.214,112.4326,,
2025-07-01 09:35:00 GMT-4,9.88,1.26,4.086,7.206,112.62,,
2025-07-01 09:40:00 GMT-4,2.774,0.2702,11.342,20.084,113.088,,
2025-07-01 09:45:00 GMT-4,6.292,0.85166,25.601999999999997,42.606,90.7342,,
2025-07-01 09:50:00 GMT-4,4.438000000000001,0.6009,18.241999999999997,29.644,83.4326,,
2025-07-01 09:55:00 GMT-4,6.144,0.904,25.516,41.410000000000004,83.5442,,
2025-07-01 10:00:00 GMT-4,2.6879999999999997,0.30784,11.176,18.146,83.202,,
2025-07-01 10:05:00 GMT-4,9.6,1.478,3.9939999999999998,6.4799999999999995,82.7838,,
2025-07-01 10:10:00 GMT-4,9.6,1.47,4.01,6.486,82.8028,,
2025-07-01 10:15:00 GMT-4,9.6,1.47,4.018,6.498,82.885,,
2025-07-01 10:20:00 GMT-4,9.6,1.478,4.029999999999999,6.5040000000000004,83.1222,,
2025-07-01 10:25:00 GMT-4,9.6,1.48,4.048,6.5120000000000005,83.2478,,
2025-07-01 10:30:00 GMT-4,9.64,1.488,4.056,6.5200000000000005,83.4596,,
2025-07-01 10:35:00 GMT-4,9.7,1.486,4.064,6.5280000000000005,83.5854,,
2025-07-01 10:40:00 GMT-4,9.7,1.484,4.072,6.531999999999999,83.8638,,
2025-07-01 10:45:00 GMT-4,9.74,1.49,4.076,6.537999999999999,84.0368,,
2025-07-01 10:50:00 GMT-4,6.272,0.89594,26.130000000000003,41.858,84.0728,,
2025-07-01 10:55:00 GMT-4,4.508,0.60488,18.812,30.106,84.1128,,
2025-07-01 11:00:00 GMT-4,6.272,0.89594,26.174,41.938,84.2666,,
2025-07-01 11:05:00 GMT-4,4.508,0.60292,18.816,30.154000000000003,84.6588,,
2025-07-01 11:10:00 GMT-4,9.88,1.482,4.0920000000000005,6.56,84.6686,,
2025-07-01 11:15:00 GMT-4,9.64,1.484,4.072,6.534000000000001,83.7112,,
2025-07-01 11:20:00 GMT-4,9.42,1.48,4.042,6.508,82.5954,,
2025-07-01 11:25:00 GMT-4,9.3,1.48,4.044,6.516,82.046,,
2025-07-01 11:30:00 GMT-4,9.24,1.478,4.054,6.5200000000000005,81.6228,,
2025-07-01 11:35:00 GMT-4,8.92,1.478,4.054,6.522,80.1914,,
2025-07-01 11:40:00 GMT-4,8.9,1.476,4.054,6.5280000000000005,80.031,,
2025-07-01 11:45:00 GMT-4,8.92,1.48,4.066,6.536,80.2354,,
2025-07-01 11:50:00 GMT-4,9.02,1.474,4.05,6.55,80.4212,,
2025-07-01 11:55:00 GMT-4,3.9659999999999997,0.6008,18.418,29.982,79.1722,,
2025-07-01 12:00:00 GMT-4,3.91,0.60088,18.332,29.97,78.4966,,
2025-07-01 12:05:00 GMT-4,5.4399999999999995,0.8939,25.556,41.686,78.41,,
2025-07-01 12:10:00 GMT-4,3.91,0.60082,18.419999999999998,29.972,78.4298,,
2025-07-01 12:15:00 GMT-4,2.382,0.30786,11.198,18.258000000000003,78.729,,
2025-07-01 12:20:00 GMT-4,8.58,1.478,4.012,6.5280000000000005,78.7892,,
2025-07-01 12:25:00 GMT-4,8.6,1.478,4.0280000000000005,6.526000000000001,78.775,,
2025-07-01 12:30:00 GMT-4,8.76,1.532,4.054,6.558,80.2142,,
2025-07-01 12:35:00 GMT-4,8.96,1.538,4.096,6.587999999999999,81.5228,,
2025-07-01 12:40:00 GMT-4,9.08,1.554,4.1259999999999994,6.608,82.3412,,
2025-07-01 12:45:00 GMT-4,9.18,1.55,4.15,6.618,82.7728,,
2025-07-01 12:50:00 GMT-4,9.2,1.536,4.168,6.628,82.9644,,
2025-07-01 12:55:00 GMT-4,9.1,1.538,4.17,6.63,82.5532,,
2025-07-01 13:00:00 GMT-4,4.186,0.6111,19.154,30.406,82.2514,,
2025-07-01 13:05:00 GMT-4,4.2299999999999995,0.6089800000000001,19.162,30.451999999999998,82.3548,,
2025-07-01 13:10:00 GMT-4,5.888,0.9019799999999999,26.816000000000003,42.452,82.6056,,
2025-07-01 13:15:00 GMT-4,4.232,0.6069599999999999,19.272,30.522000000000002,82.5404,,
2025-07-01 13:20:00 GMT-4,4.2780000000000005,0.605,19.272,30.546,82.7406,,
2025-07-01 13:25:00 GMT-4,9.3,1.496,4.1979999999999995,6.644,82.901,,
2025-07-01 13:30:00 GMT-4,9.3,1.506,4.2,6.648000000000001,83.058,,
2025-07-01 13:35:00 GMT-4,9.28,1.51,4.1979999999999995,6.642,82.8898,,
2025-07-01 13:40:00 GMT-4,9.26,1.526,4.196,6.636,83.0064,,
2025-07-01 13:45:00 GMT-4,9.28,1.518,4.194,6.634,82.9526,,
2025-07-01 13:50:00 GMT-4,9.3,1.512,4.194,6.642,83.1154,,
2025-07-01 13:55:00 GMT-4,9.28,1.51,4.1979999999999995,6.644,83.0538,,
2025-07-01 14:00:00 GMT-4,9.2,1.502,4.192,6.634,82.8484,,
2025-07-01 14:05:00 GMT-4,2.596,0.312,11.74,18.564,82.6818,,
2025-07-01 14:10:00 GMT-4,4.2780000000000005,0.611,19.32,30.546,82.9472,,
2025-07-01 14:15:00 GMT-4,5.826,0.90596,26.904000000000003,42.477999999999994,82.4942,,
2025-07-01 14:20:00 GMT-4,4.048,0.62926,19.048,30.360000000000003,81.2364,,
2025-07-01 14:25:00 GMT-4,4.002000000000001,0.63544,18.928,30.316000000000003,81.2324,,
2025-07-01 14:30:00 GMT-4,8.68,1.574,4.1,6.5920000000000005,81.259,,
2025-07-01 14:35:00 GMT-4,8.66,1.57,4.096,6.593999999999999,81.2566,,
2025-07-01 14:40:00 GMT-4,8.98,1.49,4.13,6.614,81.7926,,
2025-07-01 14:45:00 GMT-4,9.12,1.448,4.178,6.640000000000001,82.1564,,
2025-07-01 14:50:00 GMT-4,9.22,1.446,4.202,6.654000000000001,82.501,,
2025-07-01 14:55:00 GMT-4,9.3,1.458,4.208,6.672,83.1228,,
2025-07-01 15:00:00 GMT-4,9.36,1.49,4.220000000000001,6.6739999999999995,83.9526,,
2025-07-01 15:05:00 GMT-4,9.4,1.51,4.2299999999999995,6.68,84.329,,
2025-07-01 15:10:00 GMT-4,9.4,1.522,4.226,6.678,84.527,,
2025-07-01 15:15:00 GMT-4,4.282,0.61914,19.368000000000002,30.663999999999998,84.1816,,
2025-07-01 15:20:00 GMT-4,5.952,0.93014,26.944,42.664,84.145,,
2025-07-01 15:25:00 GMT-4,4.2780000000000005,0.6192,19.369999999999997,30.677999999999997,84.274,,
2025-07-01 15:30:00 GMT-4,5.952,0.9180800000000001,26.966,42.730000000000004,84.4924,,
2025-07-01 15:35:00 GMT-4,9.3,1.516,4.214,6.68,84.6606,,
2025-07-01 15:40:00 GMT-4,9.3,1.51,4.220000000000001,6.6819999999999995,84.5872,,
2025-07-01 15:45:00 GMT-4,9.3,1.506,4.214,6.684,84.4978,,
2025-07-01 15:50:00 GMT-4,9.3,1.5,4.214,6.6819999999999995,84.3714,,
2025-07-01 15:55:00 GMT-4,9.3,1.502,4.214,6.68,84.3188,,
2025-07-01 16:00:00 GMT-4,9.3,1.5,4.202,6.68,84.2432,,
2025-07-01 16:05:00 GMT-4,9.3,1.498,4.206,6.6819999999999995,84.2514,,
2025-07-01 16:10:00 GMT-4,9.3,1.5,4.208,6.68,84.2738,,
2025-07-01 16:15:00 GMT-4,9.3,1.502,4.21,6.68,84.4858,,
2025-07-01 16:20:00 GMT-4,2.604,0.31202,11.788,18.706,84.736,,
2025-07-01 16:25:00 GMT-4,5.952,0.90396,26.901999999999997,42.774,84.6626,,
2025-07-01 16:30:00 GMT-4,4.2780000000000005,0.60088,19.274,30.774,84.6062,,
2025-07-01 16:35:00 GMT-4,5.952,0.8859,26.838,42.818,84.6198,,
2025-07-01 16:40:00 GMT-4,2.604,0.3037,11.76,18.740000000000002,84.6598,,
2025-07-01 16:45:00 GMT-4,8.92,1.45,4.178,6.6579999999999995,82.6522,,
2025-07-01 16:50:00 GMT-4,8.66,1.424,4.1240000000000006,6.616,81.1504,,
2025-07-01 16:55:00 GMT-4,8.56,1.416,4.093999999999999,6.6,80.5104,,
2025-07-01 17:00:00 GMT-4,8.5,1.41,4.088,6.601999999999999,80.4586,,
2025-07-01 17:05:00 GMT-4,8.5,1.408,4.08,6.593999999999999,80.2818,,
2025-07-01 17:10:00 GMT-4,8.5,1.41,4.072,6.590000000000001,80.2118,,
2025-07-01 17:15:00 GMT-4,8.42,1.412,4.072,6.586,80.028,,
2025-07-01 17:20:00 GMT-4,5.2,1.592,3.84,5.458,0.0,,
2025-07-01 17:25:00 GMT-4,3.6,1.67,3.5759999999999996,4.976,0.0,,
2025-07-01 17:30:00 GMT-4,2.4,1.72,3.3299999999999996,4.51,0.0,,
2025-07-01 17:35:00 GMT-4,2.14,1.746,3.226,4.348,0.0,,
2025-07-01 17:40:00 GMT-4,1.92,1.78,3.068,4.098,0.0,,
2025-07-01 17:45:00 GMT-4,1.9,1.81,2.956,3.908,0.0,,
2025-07-01 17:50:00 GMT-4,5.32,0.3847,7.9719999999999995,10.446,0.0,,
2025-07-01 17:55:00 GMT-4,12.36,1.12946,17.688,23.169999999999998,0.0,,
2025-07-01 18:00:00 GMT-4,9.2,0.76934,12.354000000000001,16.106,0.0,,
2025-07-01 18:05:00 GMT-4,12.8,1.15966,16.704,21.678,0.0,,
2025-07-01 18:10:00 GMT-4,9.2,0.78964,11.662,15.113999999999999,0.0,,
2025-07-01 18:15:00 GMT-4,2.0,1.962,2.4739999999999998,3.2020000000000004,0.0,,
2025-07-01 18:20:00 GMT-4,2.08,1.988,2.416,3.028,0.0,,
2025-07-01 18:25:00 GMT-4,2.1,2.012,2.362,2.848,0.0,,
2025-07-01 18:30:00 GMT-4,2.1,2.03,2.304,2.7079999999999997,0.0,,
2025-07-01 18:35:00 GMT-4,2.1,2.052,2.25,2.614,0.0,,
2025-07-01 18:40:00 GMT-4,2.12,2.07,2.19,2.532,0.0,,
2025-07-01 18:45:00 GMT-4,2.2,2.09,2.1399999999999997,2.4699999999999998,0.0,,
2025-07-01 18:50:00 GMT-4,2.2,2.108,2.092,2.42,0.0,,
2025-07-01 18:55:00 GMT-4,2.2,2.126,2.054,2.384,0.0,,
2025-07-01 19:00:00 GMT-4,10.12,0.87086,9.187999999999999,10.836,0.0,,
2025-07-01 19:05:00 GMT-4,10.12,0.87696,9.018,10.766,0.0,,
2025-07-01 19:10:00 GMT-4,1.45,1.3147,12.268,14.931999999999999,0.0,,
2025-07-01 19:15:00 GMT-4,2.3,2.194,1.884,2.324,0.0,,
2025-07-01 19:20:00 GMT-4,2.3,2.208,1.846,2.318,0.0,,
2025-07-01 19:25:00 GMT-4,2.3,2.224,1.8039999999999998,2.302,0.0,,
2025-07-01 19:30:00 GMT-4,2.3,2.24,1.768,2.278,0.0,,
2025-07-01 19:35:00 GMT-4,2.3,2.256,1.734,2.256,0.0,,
2025-07-01 19:40:00 GMT-4,2.34,2.27,1.7,2.238,0.0,,
2025-07-01 19:45:00 GMT-4,2.4,2.286,1.668,2.2199999999999998,0.0,,
2025-07-01 19:50:00 GMT-4,2.4,2.298,1.638,2.2,0.0,,
2025-07-01 19:55:00 GMT-4,2.4,2.312,1.61,2.182,0.0,,
2025-07-01 20:00:00 GMT-4,2.4,2.326,1.58,2.18,0.0,,
2025-07-01 20:05:00 GMT-4,11.04,0.95202,7.114,9.986,0.0,,
2025-07-01 20:10:00 GMT-4,11.04,0.95612,7.016,9.937999999999999,0.0,,
2025-07-01 20:15:00 GMT-4,1.556,1.42946,9.602,13.824000000000002,0.0,,
2025-07-01 20:20:00 GMT-4,2.5,2.382,1.482,2.16,0.0,,
2025-07-01 20:25:00 GMT-4,2.5,2.394,1.458,2.152,0.0,,
2025-07-01 20:30:00 GMT-4,2.5,2.406,1.44,2.148,0.0,,
2025-07-01 20:35:00 GMT-4,2.5,2.422,1.418,2.1399999999999997,0.0,,
2025-07-01 20:40:00 GMT-4,2.5,2.434,1.3980000000000001,2.13,0.0,,
2025-07-01 20:45:00 GMT-4,2.5,2.446,1.384,2.13,0.0,,
2025-07-01 20:50:00 GMT-4,2.5,2.462,1.374,2.13,0.0,,
2025-07-01 20:55:00 GMT-4,2.58,2.474,1.364,2.13,0.0,,
2025-07-01 21:00:00 GMT-4,2.6,2.486,1.3519999999999999,2.13,0.0,,
2025-07-01 21:05:00 GMT-4,2.6,2.498,1.3359999999999999,2.1239999999999997,0.0,,
2025-07-01 21:10:00 GMT-4,2.6,2.512,1.316,2.1079999999999997,0.0,,
2025-07-01 21:15:00 GMT-4,11.96,1.02514,5.958,9.638,0.0,,
2025-07-01 21:20:00 GMT-4,1.6640000000000001,1.53214,8.15,13.334,0.0,,
2025-07-01 21:25:00 GMT-4,7.28,0.53038,3.524,5.796,0.0,,
2025-07-01 21:30:00 GMT-4,2.6,2.56,12.4,2.06,0.0,,
2025-07-01 21:35:00 GMT-4,2.68,2.574,12.24,2.0460000000000003,0.0,,
2025-07-01 21:40:00 GMT-4,2.7,2.586,12.04,2.036,0.0,,
2025-07-01 21:45:00 GMT-4,2.7,2.598,11.86,2.024,0.0,,
2025-07-01 21:50:00 GMT-4,2.7,2.612,11.68,2.016,0.0,,
2025-07-01 21:55:00 GMT-4,2.7,2.624,11.54,2.004,0.0,,
2025-07-01 22:00:00 GMT-4,2.7,2.636,11.4,1.998,0.0,,
2025-07-01 22:05:00 GMT-4,2.7,2.648,11.34,1.9920000000000002,0.0,,
2025-07-01 22:10:00 GMT-4,2.7,2.665,11.3,1.9899999999999998,0.0,,
2025-07-01 22:15:00 GMT-4,1.7920000000000003,1.6166999999999998,7.168000000000001,12.736,0.0,,
2025-07-01 22:20:00 GMT-4,7.84,0.5595,3.13,5.546,0.0,,
2025-07-01 22:25:00 GMT-4,2.8,2.698,11.02,1.9739999999999998,0.0,,
2025-07-01 22:30:00 GMT-4,2.8,2.712,10.86,1.966,0.0,,
2025-07-01 22:35:00 GMT-4,2.8,2.724,10.72,1.956,0.0,,
2025-07-01 22:40:00 GMT-4,2.8,2.736,10.58,1.95,0.0,,
2025-07-01 22:45:00 GMT-4,2.8,2.748,10.46,1.9420000000000002,0.0,,
2025-07-01 22:50:00 GMT-4,2.8,2.758,10.34,1.94,0.0,,
2025-07-01 22:55:00 GMT-4,2.88,2.77,10.22,1.932,0.0,,
2025-07-01 23:00:00 GMT-4,2.9,2.782,10.1,1.9300000000000002,0.0,,
2025-07-01 23:05:00 GMT-4,2.9,2.794,10.0,1.9300000000000002,0.0,,
2025-07-01 23:10:00 GMT-4,2.9,2.806,9.92,1.932,0.0,,
2025-07-01 23:15:00 GMT-4,8.12,0.58652,2.748,5.406000000000001,0.0,,
2025-07-01 23:20:00 GMT-4,1.8559999999999999,1.70732,6.2299999999999995,12.352,0.0,,
2025-07-01 23:25:00 GMT-4,1.334,1.1530200000000002,4.462,8.878,0.0,,
2025-07-01 23:30:00 GMT-4,8.12,0.5928,2.6879999999999997,5.404,0.0,,
2025-07-01 23:35:00 GMT-4,2.92,2.862,9.6,1.9300000000000002,0.0,,
2025-07-01 23:40:00 GMT-4,3.0,2.872,9.5,1.9300000000000002,0.0,,
2025-07-01 23:45:00 GMT-4,3.0,2.884,9.44,1.924,0.0,,
2025-07-01 23:50:00 GMT-4,3.0,2.894,9.34,1.92,0.0,,
2025-07-01 23:55:00 GMT-4,3.02,2.922,9.22,1.918,0.0,,
2025-07-02 00:00:00 GMT-4,5.4,2.518,1.722,4.8740000000000006,43.2586,,
2025-07-02 00:05:00 GMT-4,5.64,2.138,2.584,7.144,28.94825,,
2025-07-02 00:10:00 GMT-4,5.76,1.926,2.612,5.652,10.08775,,
2025-07-02 00:15:00 GMT-4,8.48,1.654,3.6380000000000003,7.395999999999999,112.4232,,
2025-07-02 00:20:00 GMT-4,8.36,1.546,4.032,7.446,109.788,,
2025-07-02 00:25:00 GMT-4,3.772,0.60498,18.788,34.138,107.1042,,
2025-07-02 00:30:00 GMT-4,3.772,0.60488,18.858,34.064,106.4572,,
2025-07-02 00:35:00 GMT-4,3.772,0.6029399999999999,18.86,34.062,106.4074,,
2025-07-02 00:40:00 GMT-4,8.2,1.498,4.1240000000000006,7.4,106.8998,,
2025-07-02 00:45:00 GMT-4,8.2,1.5,4.14,7.406000000000001,107.3172,,
2025-07-02 00:50:00 GMT-4,8.54,1.484,4.178,7.4159999999999995,109.0196,,
2025-07-02 00:55:00 GMT-4,8.7,1.46,4.2219999999999995,7.4159999999999995,109.424,,
2025-07-02 01:00:00 GMT-4,8.8,1.45,4.246,7.418000000000001,109.9922,,
2025-07-02 01:05:00 GMT-4,8.88,1.444,4.262,7.42,110.32175,,
2025-07-02 01:10:00 GMT-4,8.9,1.43,4.272,7.418000000000001,110.3148,,
2025-07-02 01:15:00 GMT-4,8.9,1.428,4.266,7.42,110.4684,,
2025-07-02 01:20:00 GMT-4,8.9,1.422,4.2700000000000005,7.414,110.5144,,
2025-07-02 01:25:00 GMT-4,8.9,1.418,4.258,7.4079999999999995,110.236,,
2025-07-02 01:30:00 GMT-4,4.093999999999999,0.57248,19.596,34.082,110.0026,,
2025-07-02 01:35:00 GMT-4,4.093999999999999,0.5724199999999999,19.596,34.062,110.0052,,
2025-07-02 01:40:00 GMT-4,5.696,0.84962,27.24,47.402,109.8692,,
2025-07-02 01:45:00 GMT-4,8.9,1.408,4.252000000000001,7.401999999999999,109.9336,,
2025-07-02 01:50:00 GMT-4,8.9,1.408,4.246,7.401999999999999,110.0214,,
2025-07-02 01:55:00 GMT-4,8.9,1.406,4.256,7.401999999999999,109.9766,,
2025-07-02 02:00:00 GMT-4,8.9,1.41,4.247999999999999,7.404000000000001,109.9524,,
2025-07-02 02:05:00 GMT-4,8.9,1.408,4.254,7.401999999999999,109.8422,,
2025-07-02 02:10:00 GMT-4,8.9,1.406,4.247999999999999,7.4,110.0266,,
2025-07-02 02:15:00 GMT-4,8.9,1.39,4.247999999999999,7.398000000000001,109.5124,,
2025-07-02 02:20:00 GMT-4,8.9,1.386,4.246,7.398000000000001,109.2202,,
2025-07-02 02:25:00 GMT-4,8.9,1.39,4.258,7.398000000000001,109.4062,,
2025-07-02 02:30:00 GMT-4,8.9,1.398,4.254,7.394,109.3542,,
2025-07-02 02:35:00 GMT-4,2.492,0.2912,11.928,20.71,109.571,,
2025-07-02 02:40:00 GMT-4,4.093999999999999,0.56638,19.598,34.019999999999996,109.6444,,
2025-07-02 02:45:00 GMT-4,5.696,0.84358,27.306,47.339999999999996,109.6026,,
2025-07-02 02:50:00 GMT-4,8.9,1.396,4.26,7.404000000000001,109.6946,,
2025-07-02 02:55:00 GMT-4,8.9,1.382,4.247999999999999,7.398000000000001,109.4176,,
2025-07-02 03:00:00 GMT-4,8.9,1.374,4.247999999999999,7.390000000000001,108.9914,,
2025-07-02 03:05:00 GMT-4,8.9,1.378,4.238,7.392,108.919,,
2025-07-02 03:10:00 GMT-4,8.9,1.378,4.238,7.388,108.836,,
2025-07-02 03:15:00 GMT-4,8.9,1.382,4.242,7.390000000000001,108.9814,,
2025-07-02 03:20:00 GMT-4,8.9,1.392,4.236,7.394,109.2982,,
2025-07-02 03:25:00 GMT-4,8.9,1.392,4.238,7.392,109.5068,,
2025-07-02 03:30:00 GMT-4,8.9,1.392,4.238,7.392,109.52475,,
2025-07-02 03:35:00 GMT-4,8.9,1.394,4.244,7.392,109.52025,,
2025-07-02 03:40:00 GMT-4,8.9,1.39,4.252000000000001,7.395999999999999,109.497,,
2025-07-02 03:45:00 GMT-4,2.492,0.2891,11.9,20.716,109.3722,,
2025-07-02 03:50:00 GMT-4,5.696,0.83356,27.18,47.316,109.2876,,
2025-07-02 03:55:00 GMT-4,2.492,0.28708,11.9,20.694,109.1218,,
2025-07-02 04:00:00 GMT-4,8.9,1.382,4.25,7.392,109.0644,,
2025-07-02 04:05:00 GMT-4,8.9,1.38,4.26,7.395999999999999,109.036,,
2025-07-02 04:10:00 GMT-4,8.9,1.382,4.266,7.390000000000001,109.1386,,
2025-07-02 04:15:00 GMT-4,8.9,1.38,4.268,7.394,109.0316,,
2025-07-02 04:20:00 GMT-4,8.9,1.372,4.262,7.386,108.9066,,
2025-07-02 04:25:00 GMT-4,8.64,1.366,4.236,7.372,107.4582,,
2025-07-02 04:30:00 GMT-4,8.4,1.404,4.176,7.348000000000001,106.3444,,
2025-07-02 04:35:00 GMT-4,8.4,1.428,4.148,7.343999999999999,106.6804,,
2025-07-02 04:40:00 GMT-4,8.34,1.436,4.14,7.3420000000000005,106.733,,
2025-07-02 04:45:00 GMT-4,8.3,1.404,4.14,7.340000000000001,106.1034,,
2025-07-02 04:50:00 GMT-4,2.4,0.28084,11.668000000000001,20.598,105.8094,,
2025-07-02 04:55:00 GMT-4,5.524,0.81338,26.857999999999997,47.104,106.3954,,
2025-07-02 05:00:00 GMT-4,4.002000000000001,0.5481,19.384,33.88,106.9128,,
2025-07-02 05:05:00 GMT-4,8.7,1.35,4.226,7.37,107.17225,,
2025-07-02 05:10:00 GMT-4,8.8,1.358,4.236,7.38,107.5484,,
2025-07-02 05:15:00 GMT-4,8.8,1.362,4.236,7.382,107.8776,,
2025-07-02 05:20:00 GMT-4,8.8,1.37,4.244,7.388,108.2298,,
2025-07-02 05:25:00 GMT-4,8.8,1.37,4.242,7.388,108.4475,,
2025-07-02 05:30:00 GMT-4,8.88,1.39,4.25,7.390000000000001,108.8726,,
2025-07-02 05:35:00 GMT-4,8.9,1.384,4.26,7.392,109.0396,,
2025-07-02 05:40:00 GMT-4,8.9,1.378,4.262,7.395999999999999,109.1218,,
2025-07-02 05:45:00 GMT-4,8.9,1.376,4.264,7.4,108.9552,,
2025-07-02 05:50:00 GMT-4,8.86,1.376,4.26,7.395999999999999,108.9198,,
2025-07-02 05:55:00 GMT-4,8.58,1.402,4.204,7.368,107.469,,
2025-07-02 06:00:00 GMT-4,3.91,0.57048,19.14,33.832,107.3514,,
2025-07-02 06:05:00 GMT-4,3.728,0.56436,18.952,33.7,105.1422,,
2025-07-02 06:10:00 GMT-4,3.656,0.57048,18.669999999999998,33.628,103.5186,,
2025-07-02 06:15:00 GMT-4,7.9,1.442,4.029999999999999,7.32,104.0424,,
2025-07-02 06:20:00 GMT-4,7.9,1.458,4.01,7.314,104.135,,
2025-07-02 06:25:00 GMT-4,7.82,1.47,4.002000000000001,7.306,104.0582,,
2025-07-02 06:30:00 GMT-4,7.98,1.472,4.014,7.328,105.2652,,
2025-07-02 06:35:00 GMT-4,8.08,1.392,4.04,7.328,104.3932,,
2025-07-02 06:40:00 GMT-4,8.35,1.3875,4.085,7.3375,105.5902,,
2025-07-02 06:45:00 GMT-4,8.52,1.374,4.128,7.356,106.66325,,
2025-07-02 06:50:00 GMT-4,8.62,1.366,4.1579999999999995,7.364,107.046,,
2025-07-02 06:55:00 GMT-4,8.72,1.362,4.178,7.376,107.64325,,
2025-07-02 07:00:00 GMT-4,8.8,1.364,4.206,7.386,107.9136,,
2025-07-02 07:05:00 GMT-4,8.8,1.368,4.214,7.388,108.14575,,
2025-07-02 07:10:00 GMT-4,5.654,0.82746,26.988,47.294,108.3492,,
2025-07-02 07:15:00 GMT-4,4.093999999999999,0.55618,19.46,33.995999999999995,108.4636,,
2025-07-02 07:20:00 GMT-4,2.492,0.28512,4.232,7.394,108.95075,,
2025-07-02 07:25:00 GMT-4,8.8,1.37,4.214,7.388,108.3212,,
2025-07-02 07:30:00 GMT-4,8.8,1.366,4.21,7.382,108.1296,,
2025-07-02 07:35:00 GMT-4,8.8,1.36,4.204,7.388,108.1148,,
2025-07-02 07:40:00 GMT-4,8.88,1.358,4.218,7.394,108.26075,,
2025-07-02 07:45:00 GMT-4,8.9,1.362,4.228,7.398000000000001,108.4098,,
2025-07-02 07:50:00 GMT-4,8.9,1.36,4.2299999999999995,7.4,108.6238,,
2025-07-02 07:55:00 GMT-4,8.84,1.36,4.224,7.395999999999999,108.3935,,
2025-07-02 08:00:00 GMT-4,8.8,1.356,4.214,7.388,107.9914,,
2025-07-02 08:05:00 GMT-4,8.8,1.36,4.206,7.384,107.627,,
2025-07-02 08:10:00 GMT-4,8.8,1.358,4.2,7.384,107.6095,,
2025-07-02 08:15:00 GMT-4,4.048,0.55216,19.338,33.972,107.9702,,
2025-07-02 08:20:00 GMT-4,4.0920000000000005,0.55216,19.413999999999998,33.994,108.4342,,
2025-07-02 08:25:00 GMT-4,2.492,0.28288,11.848,20.718,108.648,,
2025-07-02 08:30:00 GMT-4,8.9,1.36,4.232,7.398000000000001,108.5428,,
2025-07-02 08:35:00 GMT-4,8.86,1.346,4.228,7.401999999999999,108.141,,
2025-07-02 08:40:00 GMT-4,8.8,1.328,4.212,7.392,107.461,,
2025-07-02 08:45:00 GMT-4,8.84,1.326,4.220000000000001,7.390000000000001,107.6632,,
2025-07-02 08:50:00 GMT-4,8.84,1.326,4.215999999999999,7.398000000000001,107.5994,,
2025-07-02 08:55:00 GMT-4,8.86,1.346,4.212,7.394,108.0704,,
2025-07-02 09:00:00 GMT-4,8.9,1.352,4.224,7.395999999999999,108.1388,,
2025-07-02 09:05:00 GMT-4,8.9,1.364,4.238,7.398000000000001,108.67575,,
2025-07-02 09:10:00 GMT-4,9.0,1.366,4.236,7.409999999999999,109.0896,,
2025-07-02 09:15:00 GMT-4,9.0,1.362,4.252000000000001,7.409999999999999,109.1626,,
2025-07-02 09:20:00 GMT-4,2.52,0.28288,11.926,20.75,109.3696,,
2025-07-02 09:25:00 GMT-4,4.164,0.55218,19.624000000000002,34.089999999999996,109.5495,,
2025-07-02 09:30:00 GMT-4,4.186,0.55216,19.642,34.108,109.7448,,
2025-07-02 09:35:00 GMT-4,9.1,1.352,4.272,7.412000000000001,109.6822,,
2025-07-02 09:40:00 GMT-4,9.1,1.352,4.2700000000000005,7.412000000000001,109.6554,,
2025-07-02 09:45:00 GMT-4,9.1,1.358,4.274,7.414,109.9806,,
2025-07-02 09:50:00 GMT-4,9.1,1.352,4.274,7.418000000000001,110.024,,
2025-07-02 09:55:00 GMT-4,9.16,1.35,4.284000000000001,7.412000000000001,110.052,,
2025-07-02 10:00:00 GMT-4,9.2,1.346,4.279999999999999,7.404000000000001,109.9196,,
2025-07-02 10:05:00 GMT-4,9.2,1.354,4.282,7.404000000000001,110.1274,,
2025-07-02 10:10:00 GMT-4,9.2,1.35,4.286,7.409999999999999,110.3208,,
2025-07-02 10:15:00 GMT-4,9.2,1.346,4.286,7.4079999999999995,110.349,,
2025-07-02 10:20:00 GMT-4,9.3,1.36,4.294,7.404000000000001,110.57925,,
2025-07-02 10:25:00 GMT-4,9.3,1.364,4.294,7.404000000000001,110.9834,,
2025-07-02 10:30:00 GMT-4,2.606,0.28496,12.018,20.724,111.2716,,
2025-07-02 10:35:00 GMT-4,5.996,0.82146,27.477999999999998,47.298,111.3092,,
2025-07-02 10:40:00 GMT-4,9.4,1.366,4.286,7.390000000000001,111.575,,
2025-07-02 10:45:00 GMT-4,9.4,1.37,4.282,7.394,111.982,,
2025-07-02 10:50:00 GMT-4,9.5,1.366,4.292,7.384,112.2794,,
2025-07-02 10:55:00 GMT-4,9.5,1.368,4.284000000000001,7.374,112.4165,,
2025-07-02 11:00:00 GMT-4,9.5,1.368,4.276,7.37,112.6288,,
2025-07-02 11:05:00 GMT-4,9.58,1.372,4.2700000000000005,7.358,112.9484,,
2025-07-02 11:10:00 GMT-4,9.76,1.374,4.262,7.337999999999999,114.10975,,
2025-07-02 11:15:00 GMT-4,10.02,1.374,4.1899999999999995,7.258,115.7465,,
2025-07-02 11:20:00 GMT-4,10.2,1.378,4.152,7.228,116.915,,
2025-07-02 11:25:00 GMT-4,10.32,1.38,4.14,7.2219999999999995,117.7248,,
2025-07-02 11:30:00 GMT-4,10.4,1.37,4.142,7.2299999999999995,118.1794,,
2025-07-02 11:35:00 GMT-4,9.94,1.38,4.093999999999999,7.192,115.0955,,
2025-07-02 11:40:00 GMT-4,6.1659999999999995,0.8616800000000001,25.727999999999998,45.888,114.5998,,
2025-07-02 11:45:00 GMT-4,4.4159999999999995,0.58868,18.446,33.007999999999996,114.793,,
2025-07-02 11:50:00 GMT-4,9.6,1.458,4.01,7.1819999999999995,114.893,,
2025-07-02 11:55:00 GMT-4,9.48,1.454,4.01,7.176,114.0936,,
2025-07-02 12:00:00 GMT-4,9.3,1.452,4.0280000000000005,7.209999999999999,112.9188,,
2025-07-02 12:05:00 GMT-4,9.3,1.458,4.05,7.2299999999999995,112.8265,,
2025-07-02 12:10:00 GMT-4,9.52,1.444,4.074,7.242,114.1238,,
2025-07-02 12:15:00 GMT-4,9.56,1.426,4.086,7.2219999999999995,113.9546,,
2025-07-02 12:20:00 GMT-4,9.88,1.386,4.096,7.220000000000001,114.8438,,
2025-07-02 12:25:00 GMT-4,10.18,1.364,4.112,7.214,116.4286,,
2025-07-02 12:30:00 GMT-4,10.34,1.362,4.136,7.226000000000001,117.6215,,
2025-07-02 12:35:00 GMT-4,10.5,1.384,4.178,7.252,119.04425,,
2025-07-02 12:40:00 GMT-4,10.6,1.406,4.214,7.2780000000000005,120.4274,,
2025-07-02 12:45:00 GMT-4,4.6659999999999995,0.56842,19.276,33.292,118.849,,
2025-07-02 12:50:00 GMT-4,4.554,0.57046,18.752000000000002,32.983999999999995,115.669,,
2025-07-02 12:55:00 GMT-4,2.7760000000000002,0.29326,11.334,20.076,115.9766,,
2025-07-02 13:00:00 GMT-4,10.0,1.442,4.04,7.178,117.1056,,
2025-07-02 13:05:00 GMT-4,10.0,1.51,4.04,7.19,118.199,,
2025-07-02 13:10:00 GMT-4,10.0,1.522,4.042,7.196,118.8514,,
2025-07-02 13:15:00 GMT-4,10.04,1.476,4.04,7.192,118.3852,,
2025-07-02 13:20:00 GMT-4,10.46,1.436,4.1240000000000006,7.24,120.14675,,
2025-07-02 13:25:00 GMT-4,10.68,1.408,4.220000000000001,7.304,121.1676,,
2025-07-02 13:30:00 GMT-4,10.76,1.378,4.286,7.337999999999999,121.062,,
2025-07-02 13:35:00 GMT-4,10.8,1.35,4.32,7.359999999999999,120.76175,,
2025-07-02 13:40:00 GMT-4,10.82,1.36,4.34,7.372,121.1426,,
2025-07-02 13:45:00 GMT-4,10.9,1.39,4.35,7.376,121.9065,,
2025-07-02 13:50:00 GMT-4,10.94,1.414,4.362,7.394,122.8875,,
2025-07-02 13:55:00 GMT-4,5.0600000000000005,0.5785399999999999,20.168,34.104,123.507,,
2025-07-02 14:00:00 GMT-4,5.0840000000000005,0.58268,20.218,34.198,124.402,,
2025-07-02 14:05:00 GMT-4,11.1,1.426,4.418,7.444,124.2086,,
2025-07-02 14:10:00 GMT-4,11.1,1.414,4.428,7.444,123.8042,,
2025-07-02 14:15:00 GMT-4,11.1,1.414,4.43,7.444,123.686,,
2025-07-02 14:20:00 GMT-4,11.1,1.41,4.438000000000001,7.448,123.804,,
2025-07-02 14:25:00 GMT-4,11.1,1.408,4.442,7.45,123.6576,,
2025-07-02 14:30:00 GMT-4,11.1,1.402,4.4479999999999995,7.456,123.63275,,
2025-07-02 14:35:00 GMT-4,11.1,1.414,4.454,7.464,124.00275,,
2025-07-02 14:40:00 GMT-4,11.14,1.406,4.462,7.465999999999999,124.0215,,
2025-07-02 14:45:00 GMT-4,11.2,1.41,4.474,7.4799999999999995,124.319,,
2025-07-02 14:50:00 GMT-4,11.2,1.41,4.4799999999999995,7.484,124.1906,,
2025-07-02 14:55:00 GMT-4,11.02,1.444,4.444,7.114,109.655,,
2025-07-02 15:00:00 GMT-4,10.68,1.538,4.258,6.7780000000000005,96.68575,,
2025-07-02 15:05:00 GMT-4,6.684,0.94628,26.52,43.077999999999996,96.7478,,
2025-07-02 15:10:00 GMT-4,9.94,1.558,4.0280000000000005,6.616,93.5796,,
2025-07-02 15:15:00 GMT-4,9.74,1.552,3.9619999999999997,6.590000000000001,92.2776,,
2025-07-02 15:20:00 GMT-4,9.7,1.546,3.968,6.614,92.0342,,
2025-07-02 15:25:00 GMT-4,9.7,1.54,3.972,6.624,91.8866,,
2025-07-02 15:30:00 GMT-4,9.7,1.538,3.9840000000000004,6.632,91.995,,
2025-07-02 15:35:00 GMT-4,9.7,1.538,3.9899999999999998,6.636,92.0966,,
2025-07-02 15:40:00 GMT-4,9.7,1.534,3.9880000000000004,6.636,92.1576,,
2025-07-02 15:45:00 GMT-4,9.64,1.528,3.978,6.636,92.0122,,
2025-07-02 15:50:00 GMT-4,9.6,1.528,3.972,6.644,92.3596,,
2025-07-02 15:55:00 GMT-4,9.6,1.532,3.976,6.648000000000001,92.4388,,
2025-07-02 16:00:00 GMT-4,9.6,1.526,3.974,6.656000000000001,92.27025,,
2025-07-02 16:05:00 GMT-4,9.6,1.522,3.992,6.6659999999999995,92.2464,,
2025-07-02 16:10:00 GMT-4,2.6879999999999997,0.31617999999999996,18.446,30.772000000000002,92.70975,,
2025-07-02 16:15:00 GMT-4,2.6879999999999997,0.31620000000000004,11.254000000000001,18.764,93.391,,
2025-07-02 16:20:00 GMT-4,9.64,1.526,4.029999999999999,6.714,94.0024,,
2025-07-02 16:25:00 GMT-4,9.6,1.53,4.026,6.709999999999999,94.0562,,
2025-07-02 16:30:00 GMT-4,9.6,1.528,4.0200000000000005,6.709999999999999,94.155,,
2025-07-02 16:35:00 GMT-4,9.54,1.532,4.012,6.704000000000001,94.093,,
2025-07-02 16:40:00 GMT-4,9.5,1.538,4.0,6.709999999999999,94.4518,,
2025-07-02 16:45:00 GMT-4,9.5,1.542,4.006,6.718000000000001,94.7078,,
2025-07-02 16:50:00 GMT-4,9.5,1.538,4.01,6.720000000000001,94.8116,,
2025-07-02 16:55:00 GMT-4,9.5,1.54,4.0,6.726000000000001,95.0566,,
2025-07-02 17:00:00 GMT-4,9.5,1.54,4.0,6.731999999999999,95.3454,,
2025-07-02 17:05:00 GMT-4,9.5,1.532,4.0,6.742,95.5536,,
2025-07-02 17:10:00 GMT-4,9.5,1.528,4.002000000000001,6.7540000000000004,95.83,,
2025-07-02 17:15:00 GMT-4,1.434,0.39636000000000005,10.443999999999999,14.797999999999998,0.0,,
2025-07-02 17:20:00 GMT-4,1.844,0.78152,16.384,22.996000000000002,0.0,,
2025-07-02 17:25:00 GMT-4,8.66,0.40356000000000003,9.576,13.318000000000001,0.0,,
2025-07-02 17:30:00 GMT-4,2.2,1.965,3.2,4.365,0.0,,
2025-07-02 17:35:00 GMT-4,2.12,1.976,3.1100000000000003,4.206,0.0,,
2025-07-02 17:40:00 GMT-4,2.1,1.994,3.008,4.036,0.0,,
2025-07-02 17:45:00 GMT-4,2.1,2.01,2.914,3.864,0.0,,
2025-07-02 17:50:00 GMT-4,2.1,2.03,2.836,3.728,0.0,,
2025-07-02 17:55:00 GMT-4,2.1,2.046,2.762,3.6119999999999997,0.0,,
2025-07-02 18:00:00 GMT-4,2.1,2.064,2.696,3.5119999999999996,0.0,,
2025-07-02 18:05:00 GMT-4,2.16,2.08,2.634,3.4219999999999997,0.0,,
2025-07-02 18:10:00 GMT-4,2.2,2.098,2.574,3.3259999999999996,0.0,,
2025-07-02 18:15:00 GMT-4,2.2,2.116,2.5100000000000002,3.224,0.0,,
2025-07-02 18:20:00 GMT-4,2.2,2.132,2.448,3.092,0.0,,
2025-07-02 18:25:00 GMT-4,2.2,2.148,2.3899999999999997,2.866,0.0,,
2025-07-02 18:30:00 GMT-4,10.12,0.87898,10.742,12.45,0.0,,
2025-07-02 18:35:00 GMT-4,6.24,0.45346,6.398,7.368,0.0,,
2025-07-02 18:40:00 GMT-4,2.3,2.196,2.2239999999999998,2.548,0.0,,
2025-07-02 18:45:00 GMT-4,2.3,2.214,2.17,2.492,0.0,,
2025-07-02 18:50:00 GMT-4,2.3,2.228,2.128,2.456,0.0,,
2025-07-02 18:55:00 GMT-4,2.3,2.244,2.08,2.428,0.0,,
2025-07-02 19:00:00 GMT-4,2.3,2.26,2.0300000000000002,2.404,0.0,,
2025-07-02 19:05:00 GMT-4,2.36,2.276,1.9920000000000002,2.3899999999999997,0.0,,
2025-07-02 19:10:00 GMT-4,2.4,2.292,1.95,2.366,0.0,,
2025-07-02 19:15:00 GMT-4,2.4,2.306,1.916,2.33,0.0,,
2025-07-02 19:20:00 GMT-4,2.4,2.324,1.8739999999999999,2.298,0.0,,
2025-07-02 19:25:00 GMT-4,2.4,2.338,1.8379999999999999,2.268,0.0,,
2025-07-02 19:30:00 GMT-4,2.4,2.354,1.8039999999999998,2.242,0.0,,
2025-07-02 19:35:00 GMT-4,6.94,0.49294,4.938000000000001,6.218,0.0,,
2025-07-02 19:40:00 GMT-4,7.0,0.49508,4.888,6.178,0.0,,
2025-07-02 19:45:00 GMT-4,2.5,2.396,1.706,2.194,0.0,,
2025-07-02 19:50:00 GMT-4,2.5,2.41,1.6760000000000002,2.202,0.0,,
2025-07-02 19:55:00 GMT-4,2.5,2.426,1.6440000000000001,2.21,0.0,,
2025-07-02 20:00:00 GMT-4,2.5,2.44,1.6179999999999999,2.21,0.0,,
2025-07-02 20:05:00 GMT-4,2.5,2.456,1.592,2.214,0.0,,
2025-07-02 20:10:00 GMT-4,2.54,2.468,1.5699999999999998,2.218,0.0,,
2025-07-02 20:15:00 GMT-4,2.6,2.484,1.546,2.21,0.0,,
2025-07-02 20:20:00 GMT-4,2.6,2.496,1.522,2.2,0.0,,
2025-07-02 20:25:00 GMT-4,2.6,2.512,1.5,2.194,0.0,,
2025-07-02 20:30:00 GMT-4,2.6,2.524,1.48,2.19,0.0,,
2025-07-02 20:35:00 GMT-4,2.6,2.538,1.458,2.182,0.0,,
2025-07-02 20:40:00 GMT-4,2.6,2.552,1.4380000000000002,2.176,0.0,,
2025-07-02 20:45:00 GMT-4,11.96,1.0414,6.5280000000000005,9.982,0.0,,
2025-07-02 20:50:00 GMT-4,2.7,2.576,1.4,2.162,0.0,,
2025-07-02 20:55:00 GMT-4,2.7,2.59,1.378,2.154,0.0,,
2025-07-02 21:00:00 GMT-4,2.7,2.604,1.364,2.144,0.0,,
2025-07-02 21:05:00 GMT-4,2.7,2.616,1.346,2.134,0.0,,
2025-07-02 21:10:00 GMT-4,2.7,2.628,1.3279999999999998,2.1239999999999997,0.0,,
2025-07-02 21:15:00 GMT-4,2.7,2.642,1.31,2.114,0.0,,
2025-07-02 21:20:00 GMT-4,2.7,2.654,12.92,2.106,0.0,,
2025-07-02 21:25:00 GMT-4,2.74,2.666,12.72,2.0940000000000003,0.0,,
2025-07-02 21:30:00 GMT-4,2.8,2.678,12.58,2.084,0.0,,
2025-07-02 21:35:00 GMT-4,2.8,2.692,12.46,2.076,0.0,,
2025-07-02 21:40:00 GMT-4,2.8,2.704,12.34,2.068,0.0,,
2025-07-02 21:45:00 GMT-4,2.8,2.716,12.22,2.06,0.0,,
2025-07-02 21:50:00 GMT-4,7.84,0.5678,3.368,5.74,0.0,,
2025-07-02 21:55:00 GMT-4,2.8,2.738,11.96,2.0420000000000003,0.0,,
2025-07-02 22:00:00 GMT-4,2.8,2.75,11.84,2.036,0.0,,
2025-07-02 22:05:00 GMT-4,2.82,2.762,11.72,2.0300000000000002,0.0,,
2025-07-02 22:10:00 GMT-4,2.9,2.78,11.7,2.02,0.0,,
2025-07-02 22:15:00 GMT-4,2.9,2.784,11.6,2.02,0.0,,
2025-07-02 22:20:00 GMT-4,2.9,2.796,11.52,2.02,0.0,,
2025-07-02 22:25:00 GMT-4,2.9,2.808,11.44,2.016,0.0,,
2025-07-02 22:30:00 GMT-4,8.12,0.5865400000000001,3.168,5.628,0.0,,
2025-07-02 22:35:00 GMT-4,2.9,2.83,11.24,2.0100000000000002,0.0,,
2025-07-02 22:40:00 GMT-4,2.9,2.84,11.12,2.0,0.0,,
2025-07-02 22:45:00 GMT-4,2.9,2.852,11.0,2.0,0.0,,
2025-07-02 22:50:00 GMT-4,2.94,2.864,10.9,2.0,0.0,,
2025-07-02 22:55:00 GMT-4,3.0,2.874,10.8,2.0,0.0,,
2025-07-02 23:00:00 GMT-4,3.0,2.884,10.76,2.0,0.0,,
2025-07-02 23:05:00 GMT-4,3.0,2.896,10.64,2.0,0.0,,
2025-07-02 23:10:00 GMT-4,3.0,2.906,10.54,2.0,0.0,,
2025-07-02 23:15:00 GMT-4,3.0,2.916,10.46,2.0,0.0,,
2025-07-02 23:20:00 GMT-4,3.0,2.928,10.36,2.0,0.0,,
2025-07-02 23:25:00 GMT-4,3.0,2.938,10.28,1.9920000000000002,0.0,,
2025-07-02 23:30:00 GMT-4,3.0,2.948,10.2,1.9920000000000002,0.0,,
2025-07-02 23:35:00 GMT-4,3.0,2.96,10.12,1.9899999999999998,0.0,,
2025-07-02 23:40:00 GMT-4,8.68,0.6177600000000001,2.822,5.572,0.0,,
2025-07-02 23:45:00 GMT-4,3.1,2.98,9.94,1.9899999999999998,0.0,,
2025-07-02 23:50:00 GMT-4,3.1,2.992,9.9,2.002,0.0,,
2025-07-02 23:55:00 GMT-4,3.1,3.0,9.86,2.004,0.0,,
2025-07-03 00:00:00 GMT-4,3.0,2.848,9.74,2.016,-0.0066,,
2025-07-03 00:05:00 GMT-4,2.42,2.162,9.62,1.996,0.0,,
2025-07-03 00:10:00 GMT-4,6.18,2.004,2.154,4.572,60.4082,,
2025-07-03 00:15:00 GMT-4,8.46,1.864,3.526,6.558,91.087,,
2025-07-03 00:20:00 GMT-4,8.34,1.87,3.8520000000000003,6.678,89.5248,,
2025-07-03 00:25:00 GMT-4,8.5,1.838,3.9619999999999997,6.723999999999999,89.8626,,
2025-07-03 00:30:00 GMT-4,8.18,1.752,4.002000000000001,6.731999999999999,87.158,,
2025-07-03 00:35:00 GMT-4,8.06,1.76,3.9479999999999995,6.686,86.3764,,
2025-07-03 00:40:00 GMT-4,8.4,1.614,4.01,6.756,86.562,,
2025-07-03 00:45:00 GMT-4,2.38,0.32856,11.378,19.008000000000003,86.5006,,
2025-07-03 00:50:00 GMT-4,8.5,1.538,4.088,6.794,85.9868,,
2025-07-03 00:55:00 GMT-4,8.44,1.506,4.08,6.792,85.437,,
2025-07-03 01:00:00 GMT-4,8.4,1.492,4.074,6.772,85.1744,,
2025-07-03 01:05:00 GMT-4,8.4,1.534,4.064,6.768000000000001,85.3746,,
2025-07-03 01:10:00 GMT-4,8.4,1.558,4.066,6.76,85.6848,,
2025-07-03 01:15:00 GMT-4,8.4,1.562,4.068,6.764,85.8258,,
2025-07-03 01:20:00 GMT-4,8.36,1.556,4.064,6.7620000000000005,85.7578,,
2025-07-03 01:25:00 GMT-4,8.32,1.544,4.0520000000000005,6.7620000000000005,85.5404,,
2025-07-03 01:30:00 GMT-4,8.3,1.538,4.05,6.76,85.3402,,
2025-07-03 01:35:00 GMT-4,3.818,0.32026000000000004,33.15,55.432,85.3834,,
2025-07-03 01:40:00 GMT-4,8.3,1.534,11.309999999999999,18.906,85.446,,
2025-07-03 01:45:00 GMT-4,8.3,1.528,4.044,6.7540000000000004,85.4974,,
2025-07-03 01:50:00 GMT-4,2.324,0.31617999999999996,11.309999999999999,18.904,85.2808,,
2025-07-03 01:55:00 GMT-4,8.3,1.52,4.036,6.758,85.2356,,
2025-07-03 02:00:00 GMT-4,8.3,1.524,4.034000000000001,6.756,85.3186,,
2025-07-03 02:05:00 GMT-4,8.3,1.52,4.036,6.76,85.4936,,
2025-07-03 02:10:00 GMT-4,8.28,1.512,4.038,6.756,85.446,,
2025-07-03 02:15:00 GMT-4,8.22,1.498,4.036,6.758,85.2562,,
2025-07-03 02:20:00 GMT-4,8.2,1.49,4.0280000000000005,6.764,85.2382,,
2025-07-03 02:25:00 GMT-4,8.22,1.492,4.029999999999999,6.766,85.387,,
2025-07-03 02:30:00 GMT-4,8.22,1.488,4.026,6.764,85.295,,
2025-07-03 02:35:00 GMT-4,8.34,1.482,4.032,6.779999999999999,85.9738,,
2025-07-03 02:40:00 GMT-4,8.42,1.48,4.068,6.798,86.5814,,
2025-07-03 02:45:00 GMT-4,8.5,1.478,4.0840000000000005,6.812,87.0704,,
2025-07-03 02:50:00 GMT-4,8.44,1.478,4.086,6.814,86.9454,,
2025-07-03 02:55:00 GMT-4,8.36,1.47,4.07,6.802,86.4708,,
2025-07-03 03:00:00 GMT-4,8.3,1.47,4.0520000000000005,6.795999999999999,86.116,,
2025-07-03 03:05:00 GMT-4,2.324,0.30574,11.314,19.016,86.0006,,
2025-07-03 03:10:00 GMT-4,8.26,1.47,4.038,6.790000000000001,85.895,,
2025-07-03 03:15:00 GMT-4,3.7939999999999996,0.60288,18.541999999999998,31.21,86.0922,,
2025-07-03 03:20:00 GMT-4,2.2960000000000003,1.47,11.306000000000001,19.012,86.137,,
2025-07-03 03:25:00 GMT-4,2.2960000000000003,0.30578,4.034000000000001,6.792,86.2076,,
2025-07-03 03:30:00 GMT-4,6.723999999999999,1.17492,33.066,55.658,86.0344,,
2025-07-03 03:35:00 GMT-4,8.2,1.452,40.239999999999995,67.84,85.7466,,
2025-07-03 03:40:00 GMT-4,8.2,1.454,40.2,67.86,85.7782,,
2025-07-03 03:45:00 GMT-4,8.2,1.45,40.22,67.86,85.9002,,
2025-07-03 03:50:00 GMT-4,8.2,1.452,40.22,67.88,86.0152,,
2025-07-03 03:55:00 GMT-4,8.2,1.456,40.239999999999995,67.88,86.177,,
2025-07-03 04:00:00 GMT-4,8.2,1.4580000000000002,40.2,67.94,86.2616,,
2025-07-03 04:05:00 GMT-4,8.2,1.46,40.22,67.96000000000001,86.3394,,
2025-07-03 04:10:00 GMT-4,8.2,1.464,40.22,68.0,86.5316,,
2025-07-03 04:15:00 GMT-4,8.2,1.46,40.3,68.0,86.5662,,
2025-07-03 04:20:00 GMT-4,8.2,1.456,40.260000000000005,68.06,86.5502,,
2025-07-03 04:25:00 GMT-4,8.2,1.456,40.260000000000005,68.08,86.8154,,
2025-07-03 04:30:00 GMT-4,8.2,1.456,40.3,68.16,86.9702,,
2025-07-03 04:35:00 GMT-4,8.2,1.45,40.36,68.24,87.191,,
2025-07-03 04:40:00 GMT-4,8.2,1.452,40.4,68.28,87.302,,
2025-07-03 04:45:00 GMT-4,8.28,1.45,40.42,68.32000000000001,87.5658,,
2025-07-03 04:50:00 GMT-4,8.28,1.4480000000000002,40.4,68.34,87.533,,
2025-07-03 04:55:00 GMT-4,8.26,1.442,40.480000000000004,68.36,87.5594,,
2025-07-03 05:00:00 GMT-4,8.2,1.4380000000000002,40.38,68.38,87.4924,,
2025-07-03 05:05:00 GMT-4,8.08,1.4340000000000002,40.28,68.36,86.6812,,
2025-07-03 05:10:00 GMT-4,6.478,1.16692,32.678,55.924,86.2666,,
2025-07-03 05:15:00 GMT-4,7.9,1.476,39.68,68.17999999999999,86.7934,,
2025-07-03 05:20:00 GMT-4,7.9,1.49,39.72,68.14,87.0952,,
2025-07-03 05:25:00 GMT-4,7.94,1.4980000000000002,39.7,68.2,87.3832,,
2025-07-03 05:30:00 GMT-4,8.0,1.5,39.739999999999995,68.34,87.8902,,
2025-07-03 05:35:00 GMT-4,8.0,1.5019999999999998,39.82,68.36,88.2828,,
2025-07-03 05:40:00 GMT-4,8.14,1.5019999999999998,39.980000000000004,68.52000000000001,89.0742,,
2025-07-03 05:45:00 GMT-4,8.42,1.4780000000000002,40.56,68.96000000000001,90.3136,,
2025-07-03 05:50:00 GMT-4,8.5,1.462,40.96,69.2,90.7136,,
2025-07-03 05:55:00 GMT-4,8.440000000000001,1.454,40.980000000000004,69.26,90.554,,
2025-07-03 06:00:00 GMT-4,8.36,1.45,40.82,69.17999999999999,90.1028,,
2025-07-03 06:05:00 GMT-4,8.14,1.462,40.58,69.06,89.2408,,
2025-07-03 06:10:00 GMT-4,7.959999999999999,1.514,40.1,68.8,88.864,,
2025-07-03 06:15:00 GMT-4,6.5,1.24916,39.839999999999996,68.74,89.7074,,
2025-07-03 06:20:00 GMT-4,8.0,1.5719999999999998,39.82,68.88,90.428,,
2025-07-03 06:25:00 GMT-4,8.0,1.5819999999999999,39.9,68.97999999999999,90.7608,,
2025-07-03 06:30:00 GMT-4,8.0,1.59,40.04,69.03999999999999,91.2794,,
2025-07-03 06:35:00 GMT-4,8.02,1.56,40.18,69.16,91.063,,
2025-07-03 06:40:00 GMT-4,8.28,1.4980000000000002,40.62,69.36,91.3434,,
2025-07-03 06:45:00 GMT-4,8.48,1.482,41.06,69.72,92.6244,,
2025-07-03 06:50:00 GMT-4,8.52,1.466,41.38,69.86,92.813,,
2025-07-03 06:55:00 GMT-4,8.440000000000001,1.454,41.260000000000005,69.82000000000001,92.262,,
2025-07-03 07:00:00 GMT-4,8.4,1.4480000000000002,41.14,69.76,91.8324,,
2025-07-03 07:05:00 GMT-4,8.4,1.44,41.06,69.82000000000001,91.7532,,
2025-07-03 07:10:00 GMT-4,8.4,1.442,41.12,69.88,91.8714,,
2025-07-03 07:15:00 GMT-4,8.4,1.444,41.0,69.84,91.9778,,
2025-07-03 07:20:00 GMT-4,6.888,1.17292,33.624,57.298,92.4232,,
2025-07-03 07:25:00 GMT-4,8.4,1.456,41.06,70.06,92.853,,
2025-07-03 07:30:00 GMT-4,8.4,1.4480000000000002,41.14,70.12,93.0542,,
2025-07-03 07:35:00 GMT-4,8.4,1.452,41.12,70.22,93.231,,
2025-07-03 07:40:00 GMT-4,8.4,1.446,41.38,70.3,93.6824,,
2025-07-03 07:45:00 GMT-4,8.4,1.4480000000000002,41.38,70.34,93.7642,,
2025-07-03 07:50:00 GMT-4,8.4,1.444,41.28,70.38,93.8322,,
2025-07-03 07:55:00 GMT-4,8.4,1.442,41.239999999999995,70.42,93.9916,,
2025-07-03 08:00:00 GMT-4,8.4,1.444,41.14,70.46000000000001,93.8638,,
2025-07-03 08:05:00 GMT-4,8.52,1.4,41.18,70.58,94.0662,,
2025-07-03 08:10:00 GMT-4,8.86,1.284,41.7,71.14,94.668,,
2025-07-03 08:15:00 GMT-4,9.0,1.238,41.980000000000004,71.22,95.1174,,
2025-07-03 08:20:00 GMT-4,9.08,1.21,42.14,71.14,95.403,,
2025-07-03 08:25:00 GMT-4,9.02,1.252,42.1,71.06,95.2764,,
2025-07-03 08:30:00 GMT-4,7.340000000000001,1.0646200000000001,34.339999999999996,58.2,95.6154,,
2025-07-03 08:35:00 GMT-4,8.78,1.406,41.6,70.97999999999999,96.6892,,
2025-07-03 08:40:00 GMT-4,8.7,1.43,41.38,70.9,97.1116,,
2025-07-03 08:45:00 GMT-4,8.66,1.436,41.38,71.0,97.4382,,
2025-07-03 08:50:00 GMT-4,8.6,1.4280000000000002,41.38,71.03999999999999,97.3636,,
2025-07-03 08:55:00 GMT-4,8.6,1.422,41.36,71.12,97.448,,
2025-07-03 09:00:00 GMT-4,8.879999999999999,1.344,41.62,71.52000000000001,97.8312,,
2025-07-03 09:05:00 GMT-4,9.14,1.244,42.3,71.97999999999999,98.0854,,
2025-07-03 09:10:00 GMT-4,9.22,1.222,42.44,71.9,98.4292,,
2025-07-03 09:15:00 GMT-4,9.3,1.222,42.38,71.92,98.9374,,
2025-07-03 09:20:00 GMT-4,9.3,1.222,42.239999999999995,71.86,99.3574,,
2025-07-03 09:25:00 GMT-4,9.34,1.234,42.2,71.9,99.8476,,
2025-07-03 09:30:00 GMT-4,9.4,1.24,42.18,71.92,100.4058,,
2025-07-03 09:35:00 GMT-4,9.4,1.24,42.22,71.97999999999999,101.0008,,
2025-07-03 09:40:00 GMT-4,9.26,1.242,41.980000000000004,71.8,100.1234,,
2025-07-03 09:45:00 GMT-4,9.0,1.286,41.5,71.58,99.2446,,
2025-07-03 09:50:00 GMT-4,9.0,1.3019999999999998,41.4,71.6,99.705,,
2025-07-03 09:55:00 GMT-4,9.0,1.3019999999999998,41.46,71.67999999999999,99.8662,,
2025-07-03 10:00:00 GMT-4,9.040000000000001,1.29,41.58,71.88,100.5684,,
2025-07-03 10:05:00 GMT-4,9.34,1.222,26.942,59.286,101.422,,
2025-07-03 10:10:00 GMT-4,9.48,1.21,42.32,72.34,102.218,,
2025-07-03 10:15:00 GMT-4,7.85,0.97842,26.932,46.11,103.3012,,
2025-07-03 10:20:00 GMT-4,9.6,1.22,34.218,58.92,104.1,,
2025-07-03 10:25:00 GMT-4,9.66,1.22,41.519999999999996,71.7,104.6604,,
2025-07-03 10:30:00 GMT-4,9.7,1.226,41.36,71.67999999999999,105.0042,,
2025-07-03 10:35:00 GMT-4,9.7,1.21,41.22,71.6,105.0656,,
2025-07-03 10:40:00 GMT-4,9.7,1.206,41.2,71.6,104.9876,,
2025-07-03 10:45:00 GMT-4,9.52,1.25,41.12,71.53999999999999,105.0066,,
2025-07-03 10:50:00 GMT-4,9.4,1.27,40.92,71.62,105.163,,
2025-07-03 10:55:00 GMT-4,9.440000000000001,1.278,18.881999999999998,33.028,105.7786,,
2025-07-03 11:00:00 GMT-4,7.790000000000001,1.01654,33.806,59.0,106.177,,
2025-07-03 11:05:00 GMT-4,9.5,1.258,4.134,7.208,106.4288,,
2025-07-03 11:10:00 GMT-4,6.08,0.7590600000000001,19.0,46.166000000000004,106.9872,,
2025-07-03 11:15:00 GMT-4,4.4159999999999995,0.5156000000000001,19.044,33.192,107.467,,
2025-07-03 11:20:00 GMT-4,4.43,0.77318,26.522000000000002,46.230000000000004,108.9662,,
2025-07-03 11:25:00 GMT-4,2.7760000000000002,0.26202000000000003,4.122,7.2,110.018,,
2025-07-03 11:30:00 GMT-4,4.6,0.2579,11.458,20.131999999999998,110.3572,,
2025-07-03 11:35:00 GMT-4,2.826,0.25586,11.476,20.131999999999998,110.978,,
2025-07-03 11:40:00 GMT-4,8.282,1.228,33.498000000000005,58.936,111.1068,,
2025-07-03 11:45:00 GMT-4,10.1,1.224,40.839999999999996,71.9,111.6026,,
2025-07-03 11:50:00 GMT-4,2.8280000000000003,0.24762,11.446,20.134,111.3818,,
2025-07-03 11:55:00 GMT-4,2.8280000000000003,0.25164000000000003,11.428,20.131999999999998,111.3544,,
2025-07-03 12:00:00 GMT-4,6.464,0.97442,26.112000000000002,46.036,111.8504,,
2025-07-03 12:05:00 GMT-4,6.464,0.73084,26.133999999999997,46.077999999999996,112.1524,,
2025-07-03 12:10:00 GMT-4,4.646,0.49322000000000005,18.814,33.164,112.4164,,
2025-07-03 12:15:00 GMT-4,10.1,1.198,4.086,7.212000000000001,112.4134,,
2025-07-03 12:20:00 GMT-4,4.6899999999999995,0.49119999999999997,18.79,33.21,112.8582,,
2025-07-03 12:25:00 GMT-4,4.692,0.48522,18.858,33.256,113.285,,
2025-07-03 12:30:00 GMT-4,2.856,0.24342,11.506,20.272,113.0088,,
2025-07-03 12:35:00 GMT-4,4.736,0.4851,18.948,33.376,113.3864,,
2025-07-03 12:40:00 GMT-4,6.5920000000000005,0.7248,26.43,46.568,114.1472,,
2025-07-03 12:45:00 GMT-4,6.593999999999999,0.7228,26.456,46.612,114.5312,,
2025-07-03 12:50:00 GMT-4,2.884,0.24328,11.648,7.3,113.9354,,
2025-07-03 12:55:00 GMT-4,4.74,0.47502,19.182,33.58,113.9842,,
2025-07-03 13:00:00 GMT-4,4.784000000000001,0.48312,19.182,33.602,114.569,,
2025-07-03 13:05:00 GMT-4,2.932,0.24960000000000002,19.27,20.47,115.0326,,
2025-07-03 13:10:00 GMT-4,10.5,1.204,4.204,7.3260000000000005,115.4284,,
2025-07-03 13:15:00 GMT-4,2.866,0.24148,11.698,20.387999999999998,113.9946,,
2025-07-03 13:20:00 GMT-4,10.3,1.172,11.648,20.434,113.6056,,
2025-07-03 13:25:00 GMT-4,6.656000000000001,0.7187399999999999,26.748,46.760000000000005,114.5226,,
2025-07-03 13:30:00 GMT-4,10.4,1.182,41.82,73.08,114.5242,,
2025-07-03 13:35:00 GMT-4,8.528,0.95238,26.816000000000003,46.806,114.6252,,
2025-07-03 13:40:00 GMT-4,8.528,0.9623999999999999,19.3,33.67,114.9804,,
2025-07-03 13:45:00 GMT-4,6.718000000000001,0.7308199999999999,19.322,33.65,115.1964,,
2025-07-03 13:50:00 GMT-4,8.528,0.94636,34.36,60.004,114.7324,,
2025-07-03 13:55:00 GMT-4,10.4,1.1840000000000002,42.019999999999996,73.16,114.6466,,
2025-07-03 14:00:00 GMT-4,6.7,0.73894,26.9,46.804,115.465,,
2025-07-03 14:05:00 GMT-4,6.720000000000001,0.7328600000000001,19.428,46.888,115.6166,,
2025-07-03 14:10:00 GMT-4,6.720000000000001,0.72276,19.458000000000002,46.912,115.3236,,
2025-07-03 14:15:00 GMT-4,4.808,0.4771,19.458000000000002,33.739999999999995,114.9118,,
2025-07-03 14:20:00 GMT-4,4.784000000000001,0.7147,11.812000000000001,20.522,114.7524,,
2025-07-03 14:25:00 GMT-4,8.528,0.93836,34.583999999999996,60.065999999999995,114.6394,,
2025-07-03 14:30:00 GMT-4,6.656000000000001,0.69262,26.986,46.872,113.8426,,
2025-07-03 14:35:00 GMT-4,10.42,1.176,4.21,7.3180000000000005,114.3724,,
2025-07-03 14:40:00 GMT-4,4.83,0.48718000000000006,19.392,33.672000000000004,115.0294,,
2025-07-03 14:45:00 GMT-4,2.94,0.24960000000000002,11.814,20.52,115.2894,,
2025-07-03 14:50:00 GMT-4,6.720000000000001,0.7268000000000001,27.048000000000002,46.912,115.3322,,
2025-07-03 14:55:00 GMT-4,8.61,0.95438,34.664,60.105999999999995,115.2466,,
2025-07-03 15:00:00 GMT-4,10.5,1.19,42.3,73.3,114.9196,,
2025-07-03 15:05:00 GMT-4,10.5,1.192,4.220000000000001,7.328,115.1742,,
2025-07-03 15:10:00 GMT-4,10.5,1.196,27.008,46.914,115.3854,,
2025-07-03 15:15:00 GMT-4,10.5,1.194,42.22,73.28,115.3764,,
2025-07-03 15:20:00 GMT-4,8.61,0.9623999999999999,34.626,60.105999999999995,115.5044,,
2025-07-03 15:25:00 GMT-4,8.61,0.9604,34.644,60.105999999999995,115.5696,,
2025-07-03 15:30:00 GMT-4,10.5,1.168,42.22,73.28,114.7438,,
2025-07-03 15:35:00 GMT-4,6.720000000000001,0.71272,27.008,46.87,114.7248,,
2025-07-03 15:40:00 GMT-4,2.94,0.2475,11.788,20.474,114.8702,,
