Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-03 15:45:00 GMT-4,2.94,1.186,4.2219999999999995,7.328,115.308,,
2025-07-03 15:50:00 GMT-4,6.720000000000001,0.71072,19.412,46.892,114.962,,
2025-07-03 15:55:00 GMT-4,10.5,1.1840000000000002,26.945999999999998,46.914,115.3026,,
2025-07-03 16:00:00 GMT-4,8.61,0.95438,34.582,60.105999999999995,115.6426,,
2025-07-03 16:05:00 GMT-4,2.94,0.2475,11.815999999999999,20.524,115.5748,,
2025-07-03 16:10:00 GMT-4,4.83,0.47287999999999997,11.812000000000001,33.718,114.6334,,
2025-07-03 16:15:00 GMT-4,10.5,1.16,4.21,7.328,114.4214,,
2025-07-03 16:20:00 GMT-4,6.720000000000001,0.7006600000000001,26.881999999999998,46.872,114.762,,
2025-07-03 16:25:00 GMT-4,10.24,1.166,41.7,72.86,113.3302,,
2025-07-03 16:30:00 GMT-4,8.118,0.9724200000000001,40.54,71.8,111.4362,,
2025-07-03 16:35:00 GMT-4,8.118,1.0085,32.944,58.814,112.2012,,
2025-07-03 16:40:00 GMT-4,8.118,1.02256,32.902,58.774,112.6176,,
2025-07-03 16:45:00 GMT-4,8.118,1.03056,32.902,58.79600000000001,112.9102,,
2025-07-03 16:50:00 GMT-4,9.9,1.286,40.22,71.74,113.144,,
2025-07-03 16:55:00 GMT-4,6.336,0.77716,11.284,20.130000000000003,113.5926,,
2025-07-03 17:00:00 GMT-4,4.644,0.7751600000000001,11.348,20.238,114.673,,
2025-07-03 17:05:00 GMT-4,2.91,1.208,4.114,7.272,115.383,,
2025-07-03 17:10:00 GMT-4,2.88,0.23488,19.046,33.506,112.0226,,
2025-07-03 17:15:00 GMT-4,2.748,0.23914000000000002,11.288,20.136000000000003,109.8916,,
2025-07-03 17:20:00 GMT-4,7.638,0.9803400000000001,32.904,56.838,110.3636,,
2025-07-03 17:25:00 GMT-4,5.525,1.585,37.85,55.225,0.0,,
2025-07-03 17:30:00 GMT-4,3.55,0.85345,3.505,5.0200000000000005,0.0,,
2025-07-03 17:35:00 GMT-4,2.9,1.712,9.338,4.7780000000000005,0.0,,
2025-07-03 17:40:00 GMT-4,2.3,1.744,9.02,12.548,0.0,,
2025-07-03 17:45:00 GMT-4,9.0,0.7206199999999999,14.241999999999999,19.47,0.0,,
2025-07-03 17:50:00 GMT-4,5.32,0.3724,2.988,11.52,0.0,,
2025-07-03 17:55:00 GMT-4,8.74,0.7448999999999999,18.546,24.844,0.0,,
2025-07-03 18:00:00 GMT-4,5.32,0.38482,7.928,10.55,0.0,,
2025-07-03 18:05:00 GMT-4,8.96,0.76322,12.57,16.625999999999998,0.0,,
2025-07-03 18:10:00 GMT-4,9.2,0.7713800000000001,12.290000000000001,16.156,0.0,,
2025-07-03 18:15:00 GMT-4,1.7,1.5798400000000001,16.744,21.988,0.0,,
2025-07-03 18:20:00 GMT-4,2.1,2.006,21.006,27.274,0.0,,
2025-07-03 18:25:00 GMT-4,2.1,2.026,25.0,32.2,0.0,,
2025-07-03 18:30:00 GMT-4,2.1,2.048,20.072,25.692,0.0,,
2025-07-03 18:35:00 GMT-4,1.7420000000000002,1.6621199999999998,19.644,25.038,0.0,,
2025-07-03 18:40:00 GMT-4,2.2,2.09,23.54,29.939999999999998,0.0,,
2025-07-03 18:45:00 GMT-4,2.2,2.11,23.04,29.3,0.0,,
2025-07-03 18:50:00 GMT-4,2.2,2.1319999999999997,22.52,28.74,0.0,,
2025-07-03 18:55:00 GMT-4,10.12,0.87492,10.16,12.722,0.0,,
2025-07-03 19:00:00 GMT-4,2.2600000000000002,2.174,17.712,21.258000000000003,0.0,,
2025-07-03 19:05:00 GMT-4,2.3,2.194,21.18,24.78,0.0,,
2025-07-03 19:10:00 GMT-4,2.3,2.214,20.86,24.04,0.0,,
2025-07-03 19:15:00 GMT-4,2.3,2.234,20.52,23.54,0.0,,
2025-07-03 19:20:00 GMT-4,2.3,2.252,20.22,23.16,0.0,,
2025-07-03 19:25:00 GMT-4,2.34,2.272,19.98,22.740000000000002,0.0,,
2025-07-03 19:30:00 GMT-4,2.4,2.29,19.759999999999998,22.32,0.0,,
2025-07-03 19:35:00 GMT-4,2.4,2.3080000000000003,19.52,22.14,0.0,,
2025-07-03 19:40:00 GMT-4,2.4,2.326,19.28,22.119999999999997,0.0,,
2025-07-03 19:45:00 GMT-4,2.4,2.344,18.94,22.080000000000002,0.0,,
2025-07-03 19:50:00 GMT-4,1.968,2.362,15.206,18.038,0.0,,
2025-07-03 19:55:00 GMT-4,1.6,1.90876,11.64,14.080000000000002,0.0,,
2025-07-03 20:00:00 GMT-4,2.5,2.396,14.594,18.04,0.0,,
2025-07-03 20:05:00 GMT-4,11.5,0.9784999999999999,8.065999999999999,10.120000000000001,0.0,,
2025-07-03 20:10:00 GMT-4,2.5,2.43,1.714,2.2,0.0,,
2025-07-03 20:15:00 GMT-4,11.5,0.99468,7.728,9.984,0.0,,
2025-07-03 20:20:00 GMT-4,7.04,0.51174,4.64,5.9719999999999995,0.0,,
2025-07-03 20:25:00 GMT-4,2.6,2.482,1.6239999999999999,2.154,0.0,,
2025-07-03 20:30:00 GMT-4,7.28,0.518,7.336,6.082,0.0,,
2025-07-03 20:35:00 GMT-4,11.96,1.02108,7.202,10.074,0.0,,
2025-07-03 20:40:00 GMT-4,7.28,0.52626,4.338,6.156000000000001,0.0,,
2025-07-03 20:45:00 GMT-4,2.132,2.0411,12.606,17.958000000000002,0.0,,
2025-07-03 20:50:00 GMT-4,2.6399999999999997,2.5639999999999996,15.180000000000001,21.9,0.0,,
2025-07-03 20:55:00 GMT-4,2.7,2.58,14.919999999999998,21.880000000000003,0.0,,
2025-07-03 21:00:00 GMT-4,2.7,2.594,14.719999999999999,21.8,0.0,,
2025-07-03 21:05:00 GMT-4,2.7,2.612,14.48,21.740000000000002,0.0,,
2025-07-03 21:10:00 GMT-4,2.7,2.6260000000000003,14.280000000000001,21.66,0.0,,
2025-07-03 21:15:00 GMT-4,2.7,2.6439999999999997,14.059999999999999,21.54,0.0,,
2025-07-03 21:20:00 GMT-4,2.7,2.658,13.9,21.5,0.0,,
2025-07-03 21:25:00 GMT-4,2.8,2.674,13.74,21.4,0.0,,
2025-07-03 21:30:00 GMT-4,2.8,2.69,13.62,21.34,0.0,,
2025-07-03 21:35:00 GMT-4,2.8,2.7060000000000004,13.459999999999999,21.3,0.0,,
2025-07-03 21:40:00 GMT-4,2.8,2.72,13.3,21.240000000000002,0.0,,
2025-07-03 21:45:00 GMT-4,2.8,2.736,13.16,21.2,0.0,,
2025-07-03 21:50:00 GMT-4,2.2960000000000003,2.2055000000000002,10.68,17.384,0.0,,
2025-07-03 21:55:00 GMT-4,2.84,2.764,12.9,21.2,0.0,,
2025-07-03 22:00:00 GMT-4,2.9,2.78,12.76,21.2,0.0,,
2025-07-03 22:05:00 GMT-4,2.9,2.7939999999999996,12.6,21.18,0.0,,
2025-07-03 22:10:00 GMT-4,2.0300000000000002,1.8794,8.713333333333335,14.77,0.0,,
2025-07-03 22:15:00 GMT-4,2.9,2.824,12.34,21.119999999999997,0.0,,
2025-07-03 22:20:00 GMT-4,2.9,2.8360000000000003,12.22,21.1,0.0,,
2025-07-03 22:25:00 GMT-4,2.9,2.852,12.120000000000001,21.1,0.0,,
2025-07-03 22:30:00 GMT-4,2.98,2.866,12.0,21.18,0.0,,
2025-07-03 22:35:00 GMT-4,3.0,2.88,11.879999999999999,21.2,0.0,,
2025-07-03 22:40:00 GMT-4,3.0,2.8939999999999997,11.76,21.28,0.0,,
2025-07-03 22:45:00 GMT-4,3.0,2.906,11.64,21.3,0.0,,
2025-07-03 22:50:00 GMT-4,3.0,2.918,11.52,21.4,0.0,,
2025-07-03 22:55:00 GMT-4,3.0,2.9339999999999997,11.5,21.619999999999997,0.0,,
2025-07-03 23:00:00 GMT-4,3.0,2.946,11.459999999999999,21.7,0.0,,
2025-07-03 23:05:00 GMT-4,3.02,2.958,11.4,21.8,0.0,,
2025-07-03 23:10:00 GMT-4,3.1,2.972,11.4,21.8,0.0,,
2025-07-03 23:15:00 GMT-4,1.984,1.8019399999999999,7.295999999999999,13.994,0.0,,
2025-07-03 23:20:00 GMT-4,3.1,2.9960000000000004,11.4,22.0,0.0,,
2025-07-03 23:25:00 GMT-4,1.984,1.81604,9.348,18.122,0.0,,
2025-07-03 23:30:00 GMT-4,3.1,3.022,11.4,22.14,0.0,,
2025-07-03 23:35:00 GMT-4,1.984,1.83016,7.25,14.208000000000002,0.0,,
2025-07-03 23:40:00 GMT-4,3.1,3.046,11.08,2.214,0.0,,
2025-07-03 23:45:00 GMT-4,3.14,3.068,10.9,2.202,0.0,,
2025-07-03 23:50:00 GMT-4,9.22,0.66554,3.0,6.162,0.0,,
2025-07-03 23:55:00 GMT-4,3.44,3.362,10.62,2.226,0.0,,
2025-07-04 00:00:00 GMT-4,5.146,2.39186,18.986,36.39,33.9942,,
2025-07-04 00:05:00 GMT-4,1.9739999999999998,0.51326,8.75,16.304,68.0346,,
2025-07-04 00:10:00 GMT-4,2.272,0.42506,16.472,28.060000000000002,73.1008,,
2025-07-04 00:15:00 GMT-4,4.556,1.24408,22.96,37.477999999999994,46.8186,,
2025-07-04 00:20:00 GMT-4,4.3100000000000005,0.7495999999999999,25.682,48.15,118.29725,,
2025-07-04 00:25:00 GMT-4,2.364,0.3682,18.77,34.760000000000005,115.2822,,
2025-07-04 00:30:00 GMT-4,3.7560000000000002,0.69024,18.622,34.69,111.3654,,
2025-07-04 00:35:00 GMT-4,3.7600000000000002,0.67368,18.592,34.664,110.11925,,
2025-07-04 00:40:00 GMT-4,3.84,0.9604600000000001,18.814,34.574,109.9454,,
2025-07-04 00:45:00 GMT-4,7.052,1.22906,41.4,75.16,110.2066,,
2025-07-04 00:50:00 GMT-4,8.6,1.5119999999999998,41.7,75.02000000000001,110.0602,,
2025-07-04 00:55:00 GMT-4,8.6,1.508,41.660000000000004,74.9,109.8315,,
2025-07-04 01:00:00 GMT-4,8.52,1.506,34.11,61.338,109.566,,
2025-07-04 01:05:00 GMT-4,6.970000000000001,1.199,41.5,74.74,109.1198,,
2025-07-04 01:10:00 GMT-4,3.91,0.60492,19.066,34.338,108.6572,,
2025-07-04 01:15:00 GMT-4,8.5,1.494,4.144,7.459999999999999,108.79,,
2025-07-04 01:20:00 GMT-4,8.5,1.494,4.146,7.454000000000001,108.99825,,
2025-07-04 01:25:00 GMT-4,6.970000000000001,0.89794,34.05,61.152,109.084,,
2025-07-04 01:30:00 GMT-4,8.5,1.48,11.648,20.884,109.1758,,
2025-07-04 01:35:00 GMT-4,2.382,1.48,11.67,20.862000000000002,109.257,,
2025-07-04 01:40:00 GMT-4,3.936,0.5988600000000001,11.658,20.862000000000002,109.2292,,
2025-07-04 01:45:00 GMT-4,8.54,1.474,4.178,7.454000000000001,109.242,,
2025-07-04 01:50:00 GMT-4,8.52,1.474,4.182,7.446,109.0035,,
2025-07-04 01:55:00 GMT-4,8.52,1.472,4.18,7.44,109.092,,
2025-07-04 02:00:00 GMT-4,2.38,0.30576000000000003,11.676,20.834,108.9488,,
2025-07-04 02:05:00 GMT-4,3.91,0.59484,19.184,34.204,108.8868,,
2025-07-04 02:10:00 GMT-4,2.38,1.464,19.162,34.2,108.63725,,
2025-07-04 02:15:00 GMT-4,3.868,0.59278,19.092,34.176,108.2246,,
2025-07-04 02:20:00 GMT-4,2.352,0.30368,11.620000000000001,20.778,107.8474,,
2025-07-04 02:25:00 GMT-4,3.864,0.59076,19.046,34.132,107.729,,
2025-07-04 02:30:00 GMT-4,2.352,0.30368,11.57,20.78,107.748,,
2025-07-04 02:35:00 GMT-4,2.352,0.30162,11.59,20.776,107.8082,,
2025-07-04 02:40:00 GMT-4,2.352,0.30366,11.592,20.776,107.831,,
2025-07-04 02:45:00 GMT-4,5.3759999999999994,0.8778199999999999,26.432,47.488,107.6252,,
2025-07-04 02:50:00 GMT-4,6.886,1.1629,33.824,60.784000000000006,107.4782,,
2025-07-04 02:55:00 GMT-4,8.4,1.448,4.122,7.4159999999999995,107.47075,,
2025-07-04 03:00:00 GMT-4,2.352,0.30158,11.536,20.753999999999998,107.5174,,
2025-07-04 03:05:00 GMT-4,2.352,0.30158,26.43,47.466,107.60375,,
2025-07-04 03:10:00 GMT-4,5.3759999999999994,0.86978,26.474,47.444,107.4582,,
2025-07-04 03:15:00 GMT-4,8.4,1.442,4.13,7.414,107.5504,,
2025-07-04 03:20:00 GMT-4,2.354,0.2995,19.026,20.774,107.6362,,
2025-07-04 03:25:00 GMT-4,2.38,0.29952,11.59,20.752000000000002,107.7246,,
2025-07-04 03:30:00 GMT-4,3.91,0.58466,19.064,34.112,107.7314,,
2025-07-04 03:35:00 GMT-4,3.8899999999999997,0.5846399999999999,19.088,34.132,107.8724,,
2025-07-04 03:40:00 GMT-4,2.378,0.29952,11.596,20.77,107.75075,,
2025-07-04 03:45:00 GMT-4,2.352,0.29952,11.572,20.756,107.4422,,
2025-07-04 03:50:00 GMT-4,8.4,1.44,33.884,60.802,107.35875,,
2025-07-04 03:55:00 GMT-4,5.3759999999999994,1.1568800000000001,26.394,47.446,107.399,,
2025-07-04 04:00:00 GMT-4,5.3759999999999994,0.8697400000000001,18.997999999999998,47.404,107.4312,,
2025-07-04 04:05:00 GMT-4,8.4,1.436,41.28,74.1,107.3392,,
2025-07-04 04:10:00 GMT-4,8.4,1.4340000000000002,33.802,60.762,107.119,,
2025-07-04 04:15:00 GMT-4,5.3759999999999994,0.86374,18.974,34.086,107.1686,,
2025-07-04 04:20:00 GMT-4,3.8600000000000003,0.5826,18.974,34.106,107.0808,,
2025-07-04 04:25:00 GMT-4,2.324,0.29746,11.558,20.744,106.8056,,
2025-07-04 04:30:00 GMT-4,2.324,0.29744,18.926,20.762,106.75875,,
2025-07-04 04:35:00 GMT-4,2.324,0.2954,11.48,20.746000000000002,106.6522,,
2025-07-04 04:40:00 GMT-4,8.059999999999999,1.42,33.5,73.9,105.495,,
2025-07-04 04:45:00 GMT-4,7.9799999999999995,1.432,40.56,73.82000000000001,104.666,,
2025-07-04 04:50:00 GMT-4,6.56,1.1448399999999999,33.208,60.577999999999996,104.7104,,
2025-07-04 04:55:00 GMT-4,5.12,0.85964,25.942,47.318,105.0208,,
2025-07-04 05:00:00 GMT-4,3.722,0.57248,18.674,33.989999999999995,104.877,,
2025-07-04 05:05:00 GMT-4,3.726,0.57246,18.678,33.994,104.994,,
2025-07-04 05:10:00 GMT-4,2.268,0.2953,11.392,20.696,105.2842,,
2025-07-04 05:15:00 GMT-4,8.28,1.45,4.082,7.4079999999999995,106.941,,
2025-07-04 05:20:00 GMT-4,3.906,0.58264,18.991999999999997,34.152,107.9598,,
2025-07-04 05:25:00 GMT-4,8.52,1.4480000000000002,33.989999999999995,60.903999999999996,108.4754,,
2025-07-04 05:30:00 GMT-4,3.9560000000000004,0.59072,11.622,20.8,108.884,,
2025-07-04 05:35:00 GMT-4,5.4399999999999995,0.8818,19.092,47.528,108.587,,
2025-07-04 05:40:00 GMT-4,2.354,0.30156,11.57,20.776,107.8262,,
2025-07-04 05:45:00 GMT-4,3.864,0.58466,26.410000000000004,34.089999999999996,107.44025,,
2025-07-04 05:50:00 GMT-4,6.888,1.15488,33.804,60.803999999999995,107.404,,
2025-07-04 05:55:00 GMT-4,3.822,0.86372,11.534,20.753999999999998,107.1128,,
2025-07-04 06:00:00 GMT-4,5.311999999999999,0.86572,26.342000000000002,47.424,106.869,,
2025-07-04 06:05:00 GMT-4,6.62,1.13682,18.768,47.312,105.051,,
2025-07-04 06:10:00 GMT-4,2.2399999999999998,0.2975,18.630000000000003,20.64,104.4686,,
2025-07-04 06:15:00 GMT-4,2.2399999999999998,0.3078,18.61,20.688,105.695,,
2025-07-04 06:20:00 GMT-4,6.642,1.20498,33.230000000000004,60.7,106.6296,,
2025-07-04 06:25:00 GMT-4,3.726,0.6130599999999999,18.674,34.082,107.1974,,
2025-07-04 06:30:00 GMT-4,8.2,1.51,4.072,7.4159999999999995,107.5844,,
2025-07-04 06:35:00 GMT-4,3.7560000000000002,0.6007,18.73,34.106,106.83075,,
2025-07-04 06:40:00 GMT-4,8.54,1.458,4.13,7.428,108.4452,,
2025-07-04 06:45:00 GMT-4,3.9560000000000004,0.58664,19.182,34.18,108.8216,,
2025-07-04 06:50:00 GMT-4,3.934,0.5806,19.116,34.176,108.28575,,
2025-07-04 06:55:00 GMT-4,5.4399999999999995,0.85768,26.564,47.488,107.9312,,
2025-07-04 07:00:00 GMT-4,6.970000000000001,1.13282,34.010000000000005,60.824,107.39925,,
2025-07-04 07:05:00 GMT-4,8.22,1.4,41.18,74.0,105.5098,,
2025-07-04 07:10:00 GMT-4,8.2,1.406,40.86,74.02000000000001,105.2838,,
2025-07-04 07:15:00 GMT-4,8.22,1.41,40.88,73.94,105.6262,,
2025-07-04 07:20:00 GMT-4,8.32,1.4340000000000002,40.96,74.06,106.4906,,
2025-07-04 07:25:00 GMT-4,3.9520000000000004,0.58472,18.97,34.134,108.1222,,
2025-07-04 07:30:00 GMT-4,2.436,0.28704,4.174,7.434,108.21,,
2025-07-04 07:35:00 GMT-4,8.74,1.358,4.188000000000001,7.4319999999999995,107.783,,
2025-07-04 07:40:00 GMT-4,7.134,1.07468,26.814,47.552,107.281,,
2025-07-04 07:45:00 GMT-4,8.7,1.338,4.188000000000001,7.436,107.0936,,
2025-07-04 07:50:00 GMT-4,9.06,1.262,4.1899999999999995,7.442,107.24,,
2025-07-04 07:55:00 GMT-4,2.628,0.25178,11.809999999999999,20.808,108.434,,
2025-07-04 08:00:00 GMT-4,7.81,0.97442,26.8,47.244,109.4012,,
2025-07-04 08:05:00 GMT-4,9.6,1.234,41.4,73.42,109.9866,,
2025-07-04 08:10:00 GMT-4,7.934,1.01052,33.784,59.984,111.063,,
2025-07-04 08:15:00 GMT-4,9.7,1.25,40.88,72.97999999999999,111.1066,,
2025-07-04 08:20:00 GMT-4,7.9319999999999995,0.99848,40.72,59.818,110.7896,,
2025-07-04 08:25:00 GMT-4,9.64,1.234,40.72,72.9,110.6492,,
2025-07-04 08:30:00 GMT-4,9.6,1.236,40.660000000000004,72.86,110.543,,
2025-07-04 08:35:00 GMT-4,9.68,1.23,40.739999999999995,72.92,110.767,,
2025-07-04 08:40:00 GMT-4,9.74,1.23,40.82,72.94,111.1276,,
2025-07-04 08:45:00 GMT-4,8.036,0.99048,26.068,46.568,111.394,,
2025-07-04 08:50:00 GMT-4,6.316,0.7469199999999999,18.676,33.398,111.85775,,
2025-07-04 08:55:00 GMT-4,2.772,0.25586,11.348,7.2620000000000005,112.1922,,
2025-07-04 09:00:00 GMT-4,4.556,0.49939999999999996,18.654,33.374,112.2884,,
2025-07-04 09:05:00 GMT-4,2.7960000000000003,0.25584,11.368,7.256,112.67825,,
2025-07-04 09:10:00 GMT-4,6.4,0.7409600000000001,26.004,46.422000000000004,112.5138,,
2025-07-04 09:15:00 GMT-4,2.8,0.25588,11.398,20.322,112.7186,,
2025-07-04 09:20:00 GMT-4,4.6,0.74292,18.766,33.374,112.9042,,
2025-07-04 09:25:00 GMT-4,4.6,0.49933999999999995,18.768,33.352,112.8646,,
2025-07-04 09:30:00 GMT-4,8.2,0.98246,33.416000000000004,59.489999999999995,112.96725,,
2025-07-04 09:35:00 GMT-4,6.442,0.74092,26.068,46.422000000000004,113.1146,,
2025-07-04 09:40:00 GMT-4,10.1,1.226,4.082,7.2540000000000004,113.0976,,
2025-07-04 09:45:00 GMT-4,6.464,0.72682,18.77,33.374,112.7932,,
2025-07-04 09:50:00 GMT-4,2.8280000000000003,0.25164000000000003,11.424,20.308,112.7978,,
2025-07-04 09:55:00 GMT-4,4.646,0.49126,18.741999999999997,33.376,112.9158,,
2025-07-04 10:00:00 GMT-4,4.646,0.49126,18.746000000000002,33.392,112.96025,,
2025-07-04 10:05:00 GMT-4,4.646,0.49728,18.768,33.396,113.38733333333333,,
2025-07-04 10:10:00 GMT-4,8.282,0.9444199999999999,33.476,59.614,113.2206,,
2025-07-04 10:15:00 GMT-4,6.42,0.6804600000000001,26.088,46.504000000000005,111.2908,,
2025-07-04 10:20:00 GMT-4,2.714,0.23728000000000002,11.366,7.2219999999999995,109.4938,,
2025-07-04 10:25:00 GMT-4,9.42,1.228,3.9979999999999998,7.204000000000001,108.894,,
2025-07-04 10:30:00 GMT-4,9.4,1.265,4.0075,7.220000000000001,109.7418,,
2025-07-04 10:35:00 GMT-4,2.632,0.2662,11.228,20.236,110.0604,,
2025-07-04 10:40:00 GMT-4,2.6559999999999997,0.26626,11.256,20.222,110.3786,,
2025-07-04 10:45:00 GMT-4,9.5,1.294,4.029999999999999,7.2299999999999995,110.8198,,
2025-07-04 10:50:00 GMT-4,4.37,0.52578,11.284,20.241999999999997,111.105,,
2025-07-04 10:55:00 GMT-4,9.72,1.3019999999999998,33.168,59.348,112.1154,,
2025-07-04 11:00:00 GMT-4,9.98,1.258,40.739999999999995,72.5,113.17,,
2025-07-04 11:05:00 GMT-4,10.120000000000001,1.256,40.88,72.56,113.7864,,
2025-07-04 11:10:00 GMT-4,10.2,1.258,41.0,72.64,114.474,,
2025-07-04 11:15:00 GMT-4,10.3,1.254,41.22,72.74,114.7204,,
2025-07-04 11:20:00 GMT-4,10.3,1.254,41.4,72.84,114.9502,,
2025-07-04 11:25:00 GMT-4,10.3,1.246,34.010000000000005,73.0,115.0892,,
2025-07-04 11:30:00 GMT-4,10.3,1.24,41.58,73.06,115.2572,,
2025-07-04 11:35:00 GMT-4,10.4,1.24,41.64,73.14,115.5756,,
2025-07-04 11:40:00 GMT-4,10.4,1.228,41.78,73.26,115.4288,,
2025-07-04 11:45:00 GMT-4,10.4,1.23,41.96,73.34,115.565,,
2025-07-04 11:50:00 GMT-4,10.459999999999999,1.234,42.04,73.46000000000001,116.092,,
2025-07-04 11:55:00 GMT-4,10.5,1.226,42.18,73.56,116.121,,
2025-07-04 12:00:00 GMT-4,10.5,1.208,42.3,73.64,115.855,,
2025-07-04 12:05:00 GMT-4,10.5,1.216,42.46,73.7,116.03,,
2025-07-04 12:10:00 GMT-4,10.540000000000001,1.23,42.480000000000004,73.67999999999999,116.448,,
2025-07-04 12:15:00 GMT-4,10.6,1.236,42.6,73.74,116.6476,,
2025-07-04 12:20:00 GMT-4,10.6,1.23,42.7,73.8,116.5084,,
2025-07-04 12:25:00 GMT-4,10.6,1.242,42.86,73.88,117.0766,,
2025-07-04 12:30:00 GMT-4,10.66,1.244,42.980000000000004,74.0,117.4428,,
2025-07-04 12:35:00 GMT-4,8.754000000000001,0.99248,35.342,60.762,117.3606,,
2025-07-04 12:40:00 GMT-4,10.7,1.236,43.2,74.17999999999999,117.45975,,
2025-07-04 12:45:00 GMT-4,10.34,1.238,42.8,73.6,115.106,,
2025-07-04 12:50:00 GMT-4,10.0,1.262,41.5,72.6,113.3112,,
2025-07-04 12:55:00 GMT-4,9.98,1.294,40.839999999999996,72.28,113.8172,,
2025-07-04 13:00:00 GMT-4,9.98,1.324,40.58,72.16,114.4878,,
2025-07-04 13:05:00 GMT-4,10.0,1.34,40.519999999999996,72.24,114.93225,,
2025-07-04 13:10:00 GMT-4,10.08,1.344,40.64,72.3,115.136,,
2025-07-04 13:15:00 GMT-4,10.02,1.304,40.68,72.24,114.0532,,
2025-07-04 13:20:00 GMT-4,10.34,1.274,41.260000000000005,72.84,115.73175,,
2025-07-04 13:25:00 GMT-4,10.559999999999999,1.258,42.260000000000005,73.53999999999999,117.155,,
2025-07-04 13:30:00 GMT-4,10.7,1.254,42.88,73.97999999999999,117.794,,
2025-07-04 13:35:00 GMT-4,10.7,1.24,43.2,74.26,117.9002,,
2025-07-04 13:40:00 GMT-4,10.72,1.242,43.44,74.38,118.13633333333334,,
2025-07-04 13:45:00 GMT-4,8.854000000000001,0.9904600000000001,43.56,74.47999999999999,118.0855,,
2025-07-04 13:50:00 GMT-4,10.8,1.246,43.7,74.56,118.4506,,
2025-07-04 13:55:00 GMT-4,10.82,1.246,43.839999999999996,74.67999999999999,118.8558,,
2025-07-04 14:00:00 GMT-4,10.879999999999999,1.264,43.94,74.7,119.2576,,
2025-07-04 14:05:00 GMT-4,10.78,1.276,43.62,72.78,112.9466,,
2025-07-04 14:10:00 GMT-4,10.8,1.258,43.54,74.64,118.4658,,
2025-07-04 14:15:00 GMT-4,10.8,1.246,43.64,74.66,118.0186,,
2025-07-04 14:20:00 GMT-4,10.76,1.246,43.6,74.62,117.8608,,
2025-07-04 14:25:00 GMT-4,10.7,1.25,43.58,74.58,117.77025,,
2025-07-04 14:30:00 GMT-4,10.7,1.25,43.480000000000004,74.53999999999999,117.7494,,
2025-07-04 14:35:00 GMT-4,10.7,1.254,43.5,74.47999999999999,117.727,,
2025-07-04 14:40:00 GMT-4,10.7,1.246,43.56,74.52000000000001,117.721,,
2025-07-04 14:45:00 GMT-4,10.76,1.244,43.6,74.6,117.8758,,
2025-07-04 14:50:00 GMT-4,6.912000000000001,0.74896,27.926,47.748000000000005,117.8565,,
2025-07-04 14:55:00 GMT-4,10.7,1.244,43.5,74.5,117.3282,,
2025-07-04 15:00:00 GMT-4,10.78,1.24,43.5,74.6,117.814,,
2025-07-04 15:05:00 GMT-4,10.8,1.244,43.519999999999996,74.66,117.9572,,
2025-07-04 15:10:00 GMT-4,10.8,1.242,43.64,74.7,118.0495,,
2025-07-04 15:15:00 GMT-4,10.8,1.242,43.7,74.72,118.0404,,
2025-07-04 15:20:00 GMT-4,10.8,1.228,43.7,74.66,117.654,,
2025-07-04 15:25:00 GMT-4,10.72,1.212,43.54,74.56,116.9688,,
2025-07-04 15:30:00 GMT-4,10.7,1.202,43.4,74.42,116.348,,
2025-07-04 15:35:00 GMT-4,10.6,1.192,43.239999999999995,74.26,115.8096,,
2025-07-04 15:40:00 GMT-4,10.6,1.172,43.2,74.16,115.42825,,
2025-07-04 15:45:00 GMT-4,10.6,1.1740000000000002,43.18,74.12,115.3272,,
2025-07-04 15:50:00 GMT-4,10.6,1.1840000000000002,43.2,74.22,115.7376,,
2025-07-04 15:55:00 GMT-4,6.784000000000001,0.7187600000000001,27.625999999999998,47.53,116.1564,,
2025-07-04 16:00:00 GMT-4,10.440000000000001,1.202,43.0,74.14,115.1602,,
2025-07-04 16:05:00 GMT-4,10.3,1.242,42.22,73.47999999999999,114.7662,,
2025-07-04 16:10:00 GMT-4,10.2,1.228,41.9,73.3,114.2398,,
2025-07-04 16:15:00 GMT-4,10.2,1.244,41.72,73.17999999999999,114.347,,
2025-07-04 16:20:00 GMT-4,10.2,1.23,41.480000000000004,72.96000000000001,113.3488,,
2025-07-04 16:25:00 GMT-4,10.14,1.244,41.32,72.94,113.5826,,
2025-07-04 16:30:00 GMT-4,10.120000000000001,1.248,41.2,72.9,113.8474,,
2025-07-04 16:35:00 GMT-4,10.26,1.278,41.3,73.06,115.0766,,
2025-07-04 16:40:00 GMT-4,10.440000000000001,1.242,41.9,73.56,115.826,,
2025-07-04 16:45:00 GMT-4,10.4,1.222,42.160000000000004,73.7,115.4776,,
2025-07-04 16:50:00 GMT-4,10.4,1.218,42.160000000000004,73.66,115.21975,,
2025-07-04 16:55:00 GMT-4,10.459999999999999,1.212,42.2,73.66,115.0964,,
2025-07-04 17:00:00 GMT-4,6.656000000000001,0.73084,26.944,47.106,115.03725,,
2025-07-04 17:05:00 GMT-4,10.4,1.21,42.12,73.53999999999999,114.9096,,
2025-07-04 17:10:00 GMT-4,10.42,1.21,42.1,73.5,115.00425,,
2025-07-04 17:15:00 GMT-4,10.5,1.204,42.160000000000004,73.6,114.948,,
2025-07-04 17:20:00 GMT-4,8.5,1.298,41.260000000000005,65.72,45.8496,,
2025-07-04 17:25:00 GMT-4,4.86,1.48,38.36,55.2,0.0,,
2025-07-04 17:30:00 GMT-4,3.55,1.525,36.5,51.4,0.0,,
2025-07-04 17:35:00 GMT-4,2.62,1.56,34.739999999999995,48.239999999999995,0.0,,
2025-07-04 17:40:00 GMT-4,2.08,1.594,33.38,45.5,0.0,,
2025-07-04 17:45:00 GMT-4,1.8199999999999998,1.626,32.2,43.339999999999996,0.0,,
2025-07-04 17:50:00 GMT-4,1.7600000000000002,1.6540000000000001,31.2,41.58,0.0,,
2025-07-04 17:55:00 GMT-4,1.8,1.682,30.26,39.9,0.0,,
2025-07-04 18:00:00 GMT-4,1.8,1.71,29.48,38.5,0.0,,
2025-07-04 18:05:00 GMT-4,1.8,1.7380000000000002,28.74,36.760000000000005,0.0,,
2025-07-04 18:10:00 GMT-4,1.8,1.7619999999999998,28.1,35.0,0.0,,
2025-07-04 18:15:00 GMT-4,1.9,1.788,27.439999999999998,32.44,0.0,,
2025-07-04 18:20:00 GMT-4,1.9,1.8119999999999998,26.839999999999996,30.68,0.0,,
2025-07-04 18:25:00 GMT-4,1.9,1.8319999999999999,26.28,29.3,0.0,,
2025-07-04 18:30:00 GMT-4,1.9,1.854,25.76,28.1,0.0,,
2025-07-04 18:35:00 GMT-4,1.6,1.50378,20.762,22.256,0.0,,
2025-07-04 18:40:00 GMT-4,1.64,1.5238,20.318,21.752000000000002,0.0,,
2025-07-04 18:45:00 GMT-4,2.0,1.92,24.36,26.1,0.0,,
2025-07-04 18:50:00 GMT-4,2.0,1.9380000000000002,23.84,25.580000000000002,0.0,,
2025-07-04 18:55:00 GMT-4,2.0,1.96,23.4,25.36,0.0,,
2025-07-04 19:00:00 GMT-4,2.06,1.9780000000000002,22.96,25.28,0.0,,
2025-07-04 19:05:00 GMT-4,2.1,1.9980000000000002,22.54,25.119999999999997,0.0,,
2025-07-04 19:10:00 GMT-4,2.1,2.0180000000000002,22.16,24.759999999999998,0.0,,
2025-07-04 19:15:00 GMT-4,2.1,2.036,21.84,24.580000000000002,0.0,,
2025-07-04 19:20:00 GMT-4,2.1,2.056,21.48,24.5,0.0,,
2025-07-04 19:25:00 GMT-4,2.1399999999999997,2.074,21.14,24.44,0.0,,
2025-07-04 19:30:00 GMT-4,2.2,2.094,20.919999999999998,24.4,0.0,,
2025-07-04 19:35:00 GMT-4,2.2,2.11,20.68,24.36,0.0,,
2025-07-04 19:40:00 GMT-4,1.8039999999999998,1.70428,16.766,19.988,0.0,,
2025-07-04 19:45:00 GMT-4,1.408,1.2965799999999998,12.925999999999998,15.658000000000001,0.0,,
2025-07-04 19:50:00 GMT-4,2.2,2.162,19.98,24.5,0.0,,
2025-07-04 19:55:00 GMT-4,2.2800000000000002,2.18,19.78,24.6,0.0,,
2025-07-04 20:00:00 GMT-4,2.3,2.1959999999999997,19.52,24.64,0.0,,
2025-07-04 20:05:00 GMT-4,2.3,2.214,19.28,24.6,0.0,,
2025-07-04 20:10:00 GMT-4,2.3,2.23,19.080000000000002,24.68,0.0,,
2025-07-04 20:15:00 GMT-4,2.3,2.246,18.86,24.619999999999997,0.0,,
2025-07-04 20:20:00 GMT-4,2.3,2.2640000000000002,18.68,24.66,0.0,,
2025-07-04 20:25:00 GMT-4,2.4,2.28,18.52,24.68,0.0,,
2025-07-04 20:30:00 GMT-4,2.4,2.296,18.28,24.6,0.0,,
2025-07-04 20:35:00 GMT-4,2.4,2.314,18.119999999999997,24.6,0.0,,
2025-07-04 20:40:00 GMT-4,2.4,2.3280000000000003,17.96,24.6,0.0,,
2025-07-04 20:45:00 GMT-4,1.968,1.8787,14.636000000000001,20.09,0.0,,
2025-07-04 20:50:00 GMT-4,1.536,1.42344,11.306000000000001,15.66,0.0,,
2025-07-04 20:55:00 GMT-4,2.008,1.9047399999999999,14.352,20.008000000000003,0.0,,
2025-07-04 21:00:00 GMT-4,2.5,2.39,17.36,24.36,0.0,,
2025-07-04 21:05:00 GMT-4,2.5,2.404,17.2,24.259999999999998,0.0,,
2025-07-04 21:10:00 GMT-4,2.5,2.42,17.06,24.2,0.0,,
2025-07-04 21:15:00 GMT-4,2.5,2.436,16.96,24.2,0.0,,
2025-07-04 21:20:00 GMT-4,2.5,2.452,16.82,24.1,0.0,,
2025-07-04 21:25:00 GMT-4,2.52,2.4659999999999997,16.7,24.1,0.0,,
2025-07-04 21:30:00 GMT-4,2.6,2.484,16.580000000000002,24.1,0.0,,
2025-07-04 21:35:00 GMT-4,2.6,2.5,16.46,24.1,0.0,,
2025-07-04 21:40:00 GMT-4,2.6,2.516,16.380000000000003,24.080000000000002,0.0,,
2025-07-04 21:45:00 GMT-4,2.6,2.532,16.259999999999998,24.04,0.0,,
2025-07-04 21:50:00 GMT-4,2.6,2.546,16.18,24.02,0.0,,
2025-07-04 21:55:00 GMT-4,1.6640000000000001,1.54826,10.282,15.402000000000001,0.0,,
2025-07-04 22:00:00 GMT-4,1.7280000000000002,1.5583,10.198,15.36,0.0,,
2025-07-04 22:05:00 GMT-4,2.7,2.594,15.84,24.0,0.0,,
2025-07-04 22:10:00 GMT-4,2.7,2.62,15.7,24.0,0.0,,
2025-07-04 22:15:00 GMT-4,2.7,2.6239999999999997,15.64,24.0,0.0,,
2025-07-04 22:20:00 GMT-4,2.7,2.64,15.52,24.0,0.0,,
2025-07-04 22:25:00 GMT-4,2.7,2.654,15.440000000000001,24.04,0.0,,
2025-07-04 22:30:00 GMT-4,2.7399999999999998,2.67,15.34,24.14,0.0,,
2025-07-04 22:35:00 GMT-4,2.8,2.6839999999999997,15.26,24.2,0.0,,
2025-07-04 22:40:00 GMT-4,2.2960000000000003,2.1634200000000003,12.462,19.844,0.0,,
2025-07-04 22:45:00 GMT-4,1.7920000000000003,1.6408600000000002,9.644,15.530000000000001,0.0,,
2025-07-04 22:50:00 GMT-4,2.2960000000000003,2.1914599999999997,12.3,20.028,0.0,,
2025-07-04 22:55:00 GMT-4,2.8,2.7460000000000004,14.940000000000001,24.52,0.0,,
2025-07-04 23:00:00 GMT-4,2.8,2.76,14.86,24.619999999999997,0.0,,
2025-07-04 23:05:00 GMT-4,2.9,2.7760000000000002,14.8,24.64,0.0,,
2025-07-04 23:10:00 GMT-4,2.9,2.792,14.719999999999999,24.7,0.0,,
2025-07-04 23:15:00 GMT-4,2.9,2.806,14.64,24.7,0.0,,
2025-07-04 23:20:00 GMT-4,6.24,2.53,25.96,51.620000000000005,63.687,,
2025-07-04 23:25:00 GMT-4,7.94,2.0180000000000002,35.42,69.06,80.8718,,
2025-07-04 23:30:00 GMT-4,5.220000000000001,1.97,34.14,58.779999999999994,-0.0012,,
2025-07-04 23:35:00 GMT-4,4.38,1.8619999999999999,30.72,50.18,1.764,,
2025-07-04 23:40:00 GMT-4,8.8,1.694,36.58,67.86,91.9204,,
2025-07-04 23:45:00 GMT-4,9.26,1.53,41.760000000000005,75.88,114.1736,,
2025-07-04 23:50:00 GMT-4,6.016,0.88182,27.264,48.362,113.614,,
2025-07-04 23:55:00 GMT-4,6.058,0.85768,27.224,48.007999999999996,113.3464,,
2025-07-05 00:00:00 GMT-4,9.5,1.43,42.38,74.82000000000001,113.9098,,
2025-07-05 00:05:00 GMT-4,9.540000000000001,1.44,42.38,74.67999999999999,114.4296,,
2025-07-05 00:10:00 GMT-4,9.6,1.452,42.38,74.62,114.9896,,
2025-07-05 00:15:00 GMT-4,9.6,1.4380000000000002,42.36,74.46000000000001,114.7032,,
2025-07-05 00:20:00 GMT-4,9.6,1.432,42.38,74.4,114.6968,,
2025-07-05 00:25:00 GMT-4,9.6,1.426,42.36,74.36,114.6332,,
2025-07-05 00:30:00 GMT-4,9.6,1.422,42.42,74.36,114.6182,,
2025-07-05 00:35:00 GMT-4,9.6,1.422,42.36,74.3,114.4908,,
2025-07-05 00:40:00 GMT-4,9.6,1.416,42.32,74.26,114.5628,,
2025-07-05 00:45:00 GMT-4,9.6,1.416,42.38,74.3,114.5788,,
2025-07-05 00:50:00 GMT-4,9.6,1.4140000000000001,42.4,74.24,114.7224,,
2025-07-05 00:55:00 GMT-4,7.872,1.13282,34.768,60.884,114.7382,,
2025-07-05 01:00:00 GMT-4,4.4159999999999995,0.5725,19.503999999999998,34.156,114.6144,,
2025-07-05 01:05:00 GMT-4,9.6,1.4240000000000002,42.36,74.2,114.787,,
2025-07-05 01:10:00 GMT-4,9.6,1.406,42.32,74.17999999999999,114.2132,,
2025-07-05 01:15:00 GMT-4,9.6,1.386,42.239999999999995,74.08,113.5526,,
2025-07-05 01:20:00 GMT-4,9.6,1.39,42.339999999999996,74.06,113.65,,
2025-07-05 01:25:00 GMT-4,9.6,1.396,42.3,74.08,113.8762,,
2025-07-05 01:30:00 GMT-4,9.6,1.41,42.3,74.12,114.185,,
2025-07-05 01:35:00 GMT-4,9.6,1.4140000000000001,42.38,74.12,114.4742,,
2025-07-05 01:40:00 GMT-4,9.6,1.4140000000000001,42.339999999999996,74.12,114.5314,,
2025-07-05 01:45:00 GMT-4,9.6,1.4180000000000001,42.36,74.16,114.6024,,
2025-07-05 01:50:00 GMT-4,9.6,1.4140000000000001,42.32,74.16,114.4826,,
2025-07-05 01:55:00 GMT-4,9.6,1.3880000000000001,42.28,74.1,113.9558,,
2025-07-05 02:00:00 GMT-4,9.6,1.382,42.32,74.08,113.8864,,
2025-07-05 02:05:00 GMT-4,4.4159999999999995,0.56634,19.458000000000002,34.066,113.9166,,
2025-07-05 02:10:00 GMT-4,6.1240000000000006,0.83552,27.072000000000003,47.36,113.3718,,
2025-07-05 02:15:00 GMT-4,9.6,1.386,42.28,74.0,113.5148,,
2025-07-05 02:20:00 GMT-4,9.6,1.4,42.28,74.1,113.9646,,
2025-07-05 02:25:00 GMT-4,9.6,1.406,42.22,74.08,114.1992,,
2025-07-05 02:30:00 GMT-4,9.6,1.4,42.3,74.08,113.9638,,
2025-07-05 02:35:00 GMT-4,9.6,1.3980000000000001,42.3,74.03999999999999,113.9942,,
2025-07-05 02:40:00 GMT-4,9.6,1.3980000000000001,42.3,74.08,114.063,,
2025-07-05 02:45:00 GMT-4,9.6,1.4040000000000001,42.3,74.03999999999999,114.1486,,
2025-07-05 02:50:00 GMT-4,9.6,1.4,42.32,74.12,114.2228,,
2025-07-05 02:55:00 GMT-4,9.6,1.4040000000000001,42.339999999999996,74.03999999999999,114.5552,,
2025-07-05 03:00:00 GMT-4,9.6,1.3840000000000001,42.239999999999995,73.86,114.106,,
2025-07-05 03:05:00 GMT-4,9.6,1.382,42.160000000000004,73.78,114.002,,
2025-07-05 03:10:00 GMT-4,6.144,0.83152,26.944,47.19,113.7548,,
2025-07-05 03:15:00 GMT-4,6.146,0.83556,26.944,47.21,113.9068,,
2025-07-05 03:20:00 GMT-4,7.894,1.1147799999999999,34.522000000000006,60.434000000000005,114.0872,,
2025-07-05 03:25:00 GMT-4,9.66,1.3940000000000001,42.1,73.72,114.2552,,
2025-07-05 03:30:00 GMT-4,9.68,1.4,42.04,73.7,114.289,,
2025-07-05 03:35:00 GMT-4,9.620000000000001,1.3880000000000001,42.04,73.66,113.4934,,
2025-07-05 03:40:00 GMT-4,9.18,1.412,41.8,73.88,111.7054,,
2025-07-05 03:45:00 GMT-4,9.1,1.45,41.88,74.3,112.0032,,
2025-07-05 03:50:00 GMT-4,9.1,1.472,42.019999999999996,74.34,112.3644,,
2025-07-05 03:55:00 GMT-4,9.08,1.48,42.06,74.42,112.5848,,
2025-07-05 04:00:00 GMT-4,8.9,1.476,41.94,74.46000000000001,111.2828,,
2025-07-05 04:05:00 GMT-4,8.7,1.476,41.9,74.62,110.008,,
2025-07-05 04:10:00 GMT-4,8.72,1.5119999999999998,41.96,74.64,110.4352,,
2025-07-05 04:15:00 GMT-4,5.718,0.9079999999999999,27.014,47.832,111.7076,,
2025-07-05 04:20:00 GMT-4,5.758,0.88988,27.157999999999998,47.872,111.7132,,
2025-07-05 04:25:00 GMT-4,5.928,0.84768,27.345999999999997,47.852,111.8232,,
2025-07-05 04:30:00 GMT-4,9.440000000000001,1.3840000000000001,42.68,74.47999999999999,112.689,,
2025-07-05 04:35:00 GMT-4,9.52,1.38,42.5,74.24,113.1224,,
2025-07-05 04:40:00 GMT-4,9.6,1.3780000000000001,42.4,74.06,113.5808,,
2025-07-05 04:45:00 GMT-4,9.6,1.3780000000000001,42.28,73.86,113.5684,,
2025-07-05 04:50:00 GMT-4,9.68,1.3880000000000001,42.18,73.82000000000001,114.2024,,
2025-07-05 04:55:00 GMT-4,9.7,1.3880000000000001,42.08,73.66,114.3688,,
2025-07-05 05:00:00 GMT-4,9.7,1.3840000000000001,41.94,73.53999999999999,114.127,,
2025-07-05 05:05:00 GMT-4,9.74,1.4080000000000001,41.9,73.58,114.968,,
2025-07-05 05:10:00 GMT-4,9.78,1.3940000000000001,41.82,73.47999999999999,114.9254,,
2025-07-05 05:15:00 GMT-4,9.8,1.392,41.72,73.44,114.9124,,
2025-07-05 05:20:00 GMT-4,7.99,1.10676,34.232,60.166,114.5358,,
2025-07-05 05:25:00 GMT-4,5.95,0.8597199999999999,26.516000000000002,47.062,112.4176,,
2025-07-05 05:30:00 GMT-4,4.188000000000001,0.6131,19.116,34.11,113.419,,
2025-07-05 05:35:00 GMT-4,9.1,1.5659999999999998,41.82,74.36,114.5698,,
2025-07-05 05:40:00 GMT-4,9.1,1.5819999999999999,41.86,74.5,114.7778,,
2025-07-05 05:45:00 GMT-4,9.1,1.588,41.86,74.56,114.7196,,
2025-07-05 05:50:00 GMT-4,9.1,1.5859999999999999,41.9,74.58,114.6114,,
2025-07-05 05:55:00 GMT-4,9.26,1.49,42.04,74.5,113.4612,,
2025-07-05 06:00:00 GMT-4,9.52,1.45,42.3,74.2,114.0782,,
2025-07-05 06:05:00 GMT-4,9.6,1.4280000000000002,42.14,73.8,114.2944,,
2025-07-05 06:10:00 GMT-4,9.7,1.416,41.94,73.67999999999999,114.4468,,
2025-07-05 06:15:00 GMT-4,9.7,1.4140000000000001,41.9,73.64,114.6288,,
2025-07-05 06:20:00 GMT-4,9.7,1.4180000000000001,41.9,73.58,114.8072,,
2025-07-05 06:25:00 GMT-4,9.7,1.4180000000000001,41.88,73.52000000000001,114.9016,,
2025-07-05 06:30:00 GMT-4,6.208,0.85368,26.754,47.04,114.9622,,
2025-07-05 06:35:00 GMT-4,4.464,0.5745600000000001,19.228,33.83,115.053,,
2025-07-05 06:40:00 GMT-4,6.272,0.86372,26.75,47.04,115.5128,,
2025-07-05 06:45:00 GMT-4,9.74,1.4180000000000001,41.7,73.5,115.039,,
2025-07-05 06:50:00 GMT-4,9.7,1.4140000000000001,41.7,73.44,114.696,,
2025-07-05 06:55:00 GMT-4,9.68,1.4080000000000001,41.62,73.42,114.2282,,
2025-07-05 07:00:00 GMT-4,9.6,1.4080000000000001,41.56,73.44,113.9954,,
2025-07-05 07:05:00 GMT-4,9.6,1.41,41.54,73.46000000000001,113.9724,,
2025-07-05 07:10:00 GMT-4,9.6,1.4080000000000001,41.5,73.4,113.54,,
2025-07-05 07:15:00 GMT-4,9.5,1.4080000000000001,41.5,73.36,113.2788,,
2025-07-05 07:20:00 GMT-4,9.5,1.402,41.5,73.4,113.119,,
2025-07-05 07:25:00 GMT-4,9.5,1.4,41.5,73.4,112.7926,,
2025-07-05 07:30:00 GMT-4,9.5,1.406,41.5,73.46000000000001,112.9156,,
2025-07-05 07:35:00 GMT-4,7.790000000000001,1.13082,34.03,60.25,113.227,,
2025-07-05 07:40:00 GMT-4,4.368,0.5623,19.11,33.812,112.855,,
2025-07-05 07:45:00 GMT-4,6.0600000000000005,0.8295,26.562,47.04,112.5848,,
2025-07-05 07:50:00 GMT-4,9.5,1.3780000000000001,41.519999999999996,73.52000000000001,112.6252,,
2025-07-05 07:55:00 GMT-4,9.5,1.3840000000000001,41.54,73.52000000000001,112.6378,,
2025-07-05 08:00:00 GMT-4,9.5,1.396,41.6,73.47999999999999,112.931,,
2025-07-05 08:05:00 GMT-4,9.5,1.41,41.62,73.47999999999999,113.1656,,
2025-07-05 08:10:00 GMT-4,9.559999999999999,1.406,41.7,73.5,113.4832,,
2025-07-05 08:15:00 GMT-4,9.6,1.4080000000000001,41.68,73.56,113.876,,
2025-07-05 08:20:00 GMT-4,9.7,1.402,41.72,73.53999999999999,114.2958,,
2025-07-05 08:25:00 GMT-4,9.74,1.402,41.760000000000005,73.5,114.534,,
2025-07-05 08:30:00 GMT-4,9.8,1.406,41.78,73.46000000000001,114.6782,,
2025-07-05 08:35:00 GMT-4,9.76,1.406,41.78,73.4,114.51,,
2025-07-05 08:40:00 GMT-4,7.954000000000001,1.1248,34.194,60.16799999999999,113.8492,,
2025-07-05 08:45:00 GMT-4,4.438000000000001,0.5704,19.137999999999998,33.722,113.5248,,
2025-07-05 08:50:00 GMT-4,6.144,0.8456,26.582,46.912,113.1614,,
2025-07-05 08:55:00 GMT-4,9.559999999999999,1.4,41.5,73.38,113.1716,,
2025-07-05 09:00:00 GMT-4,9.5,1.402,41.5,73.4,112.8798,,
2025-07-05 09:05:00 GMT-4,9.5,1.402,41.5,73.32000000000001,112.705,,
2025-07-05 09:10:00 GMT-4,9.5,1.4,41.5,73.4,112.5876,,
2025-07-05 09:15:00 GMT-4,9.42,1.392,41.5,73.32000000000001,112.2006,,
2025-07-05 09:20:00 GMT-4,9.1,1.4,41.5,73.84,110.3458,,
2025-07-05 09:25:00 GMT-4,9.059999999999999,1.3980000000000001,41.760000000000005,74.16,110.202,,
2025-07-05 09:30:00 GMT-4,9.08,1.39,41.78,74.17999999999999,110.3374,,
2025-07-05 09:35:00 GMT-4,9.1,1.392,41.94,74.17999999999999,110.403,,
2025-07-05 09:40:00 GMT-4,9.2,1.392,42.019999999999996,74.26,110.8088,,
2025-07-05 09:45:00 GMT-4,9.22,1.392,42.08,74.26,111.1996,,
2025-07-05 09:50:00 GMT-4,4.282,0.56448,19.41,34.156,112.0024,,
2025-07-05 09:55:00 GMT-4,6.122,0.8637,27.032,47.402,113.9914,,
2025-07-05 10:00:00 GMT-4,7.954000000000001,1.1288200000000002,34.482,60.436,114.362,,
2025-07-05 10:05:00 GMT-4,9.76,1.42,41.86,73.53999999999999,114.7854,,
2025-07-05 10:10:00 GMT-4,9.8,1.4240000000000002,41.8,73.42,115.1306,,
2025-07-05 10:15:00 GMT-4,9.8,1.422,41.839999999999996,73.42,115.2478,,
2025-07-05 10:20:00 GMT-4,9.82,1.42,41.78,73.4,115.2736,,
2025-07-05 10:25:00 GMT-4,9.86,1.412,41.72,73.34,115.2118,,
2025-07-05 10:30:00 GMT-4,9.9,1.412,41.7,73.4,115.5096,,
2025-07-05 10:35:00 GMT-4,9.9,1.412,41.7,73.32000000000001,115.6474,,
2025-07-05 10:40:00 GMT-4,9.9,1.4180000000000001,41.64,73.34,115.7854,,
2025-07-05 10:45:00 GMT-4,9.9,1.402,41.660000000000004,73.3,115.2424,,
2025-07-05 10:50:00 GMT-4,9.86,1.4,41.58,73.26,114.8492,,
2025-07-05 10:55:00 GMT-4,6.316,0.84762,26.560000000000002,46.848,114.931,,
2025-07-05 11:00:00 GMT-4,6.336,0.84964,26.560000000000002,46.848,115.1032,,
2025-07-05 11:05:00 GMT-4,6.336,0.8515999999999999,26.6,46.912,115.2138,,
2025-07-05 11:10:00 GMT-4,9.9,1.41,41.54,73.28,115.338,,
2025-07-05 11:15:00 GMT-4,9.9,1.416,41.58,73.28,115.4676,,
2025-07-05 11:20:00 GMT-4,9.9,1.412,41.6,73.26,115.5426,,
2025-07-05 11:25:00 GMT-4,9.9,1.41,41.58,73.3,115.579,,
2025-07-05 11:30:00 GMT-4,9.58,1.402,41.38,73.26,113.7018,,
2025-07-05 11:35:00 GMT-4,9.3,1.444,41.28,73.5,112.8716,,
2025-07-05 11:40:00 GMT-4,9.379999999999999,1.48,41.4,73.72,113.8346,,
2025-07-05 11:45:00 GMT-4,9.4,1.4980000000000002,41.44,73.8,114.4228,,
2025-07-05 11:50:00 GMT-4,9.379999999999999,1.464,41.5,73.8,113.7332,,
2025-07-05 11:55:00 GMT-4,9.620000000000001,1.39,41.64,73.64,113.5324,,
2025-07-05 12:00:00 GMT-4,7.976000000000001,1.09874,34.132,60.186,113.7236,,
2025-07-05 12:05:00 GMT-4,6.272,0.83148,26.624000000000002,46.89,113.9288,,
2025-07-05 12:10:00 GMT-4,6.311999999999999,0.83352,26.624000000000002,46.892,114.339,,
2025-07-05 12:15:00 GMT-4,9.9,1.3940000000000001,41.6,73.34,115.0596,,
2025-07-05 12:20:00 GMT-4,9.9,1.402,41.62,73.34,115.4192,,
2025-07-05 12:25:00 GMT-4,9.9,1.406,41.58,73.34,115.4444,,
2025-07-05 12:30:00 GMT-4,9.9,1.41,41.6,73.28,115.673,,
2025-07-05 12:35:00 GMT-4,9.98,1.412,41.519999999999996,73.3,115.818,,
2025-07-05 12:40:00 GMT-4,10.0,1.4480000000000002,41.56,73.36,117.0614,,
2025-07-05 12:45:00 GMT-4,10.0,1.426,41.54,73.3,116.729,,
2025-07-05 12:50:00 GMT-4,10.0,1.4180000000000001,41.480000000000004,73.3,116.6982,,
2025-07-05 12:55:00 GMT-4,10.040000000000001,1.4180000000000001,41.44,73.26,116.6208,,
2025-07-05 13:00:00 GMT-4,10.1,1.4240000000000002,41.4,73.2,116.8092,,
2025-07-05 13:05:00 GMT-4,6.42,0.8576600000000001,26.536,46.848,116.668,,
2025-07-05 13:10:00 GMT-4,6.4,0.85568,26.496,46.827999999999996,116.5938,,
2025-07-05 13:15:00 GMT-4,10.0,1.4140000000000001,41.38,73.16,116.5566,,
2025-07-05 13:20:00 GMT-4,10.0,1.4180000000000001,41.36,73.08,116.3296,,
2025-07-05 13:25:00 GMT-4,10.0,1.4180000000000001,41.38,73.17999999999999,116.446,,
2025-07-05 13:30:00 GMT-4,10.0,1.4140000000000001,41.46,73.22,116.7028,,
2025-07-05 13:35:00 GMT-4,10.0,1.412,41.480000000000004,73.26,116.5934,,
2025-07-05 13:40:00 GMT-4,10.0,1.41,41.4,73.2,116.4314,,
2025-07-05 13:45:00 GMT-4,10.0,1.4040000000000001,41.4,73.2,116.4068,,
2025-07-05 13:50:00 GMT-4,10.0,1.4,41.4,73.2,116.3182,,
2025-07-05 13:55:00 GMT-4,10.02,1.4,41.5,73.2,116.3876,,
2025-07-05 14:00:00 GMT-4,10.08,1.4,41.480000000000004,73.16,116.1944,,
2025-07-05 14:05:00 GMT-4,10.1,1.4,41.480000000000004,73.2,116.3538,,
2025-07-05 14:10:00 GMT-4,6.464,0.84962,26.560000000000002,46.848,116.607,,
2025-07-05 14:15:00 GMT-4,6.422,0.8476,26.538,46.846,116.537,,
2025-07-05 14:20:00 GMT-4,8.2,1.12282,33.989999999999995,60.024,116.4088,,
2025-07-05 14:25:00 GMT-4,10.0,1.396,41.4,73.2,116.3258,,
2025-07-05 14:30:00 GMT-4,10.0,1.3780000000000001,41.4,73.14,115.8238,,
2025-07-05 14:35:00 GMT-4,10.0,1.374,41.4,73.16,115.7088,,
2025-07-05 14:40:00 GMT-4,10.0,1.376,41.42,73.1,115.7636,,
2025-07-05 14:45:00 GMT-4,10.0,1.396,41.4,73.17999999999999,116.3224,,
2025-07-05 14:50:00 GMT-4,10.0,1.39,41.4,73.17999999999999,116.3798,,
2025-07-05 14:55:00 GMT-4,9.940000000000001,1.3880000000000001,41.42,73.14,115.7428,,
2025-07-05 15:00:00 GMT-4,9.48,1.422,40.980000000000004,73.03999999999999,113.5414,,
2025-07-05 15:05:00 GMT-4,9.42,1.466,41.0,73.26,113.8378,,
2025-07-05 15:10:00 GMT-4,9.4,1.4880000000000002,41.1,73.36,114.39,,
2025-07-05 15:15:00 GMT-4,6.016,0.8979600000000001,26.304000000000002,46.976,114.3928,,
2025-07-05 15:20:00 GMT-4,6.016,0.89996,26.324,47.036,114.5098,,
2025-07-05 15:25:00 GMT-4,6.016,0.89996,26.368000000000002,47.038,114.5604,,
2025-07-05 15:30:00 GMT-4,9.459999999999999,1.4980000000000002,41.2,73.52000000000001,114.9052,,
2025-07-05 15:35:00 GMT-4,9.8,1.464,41.42,73.5,116.2762,,
2025-07-05 15:40:00 GMT-4,9.9,1.4280000000000002,41.5,73.38,116.2822,,
2025-07-05 15:45:00 GMT-4,9.98,1.4140000000000001,41.5,73.34,116.354,,
2025-07-05 15:50:00 GMT-4,10.0,1.4040000000000001,41.44,73.22,115.89,,
2025-07-05 15:55:00 GMT-4,10.0,1.3940000000000001,41.44,73.24,115.9016,,
2025-07-05 16:00:00 GMT-4,10.0,1.4,41.44,73.17999999999999,115.9112,,
2025-07-05 16:05:00 GMT-4,10.0,1.41,41.42,73.22,116.1228,,
2025-07-05 16:10:00 GMT-4,10.0,1.41,41.42,73.2,116.1676,,
2025-07-05 16:15:00 GMT-4,10.0,1.4080000000000001,41.4,73.2,116.1916,,
2025-07-05 16:20:00 GMT-4,6.4,0.84964,26.496,46.87,116.3632,,
2025-07-05 16:25:00 GMT-4,6.4,0.8576600000000001,26.496,46.912,116.7256,,
2025-07-05 16:30:00 GMT-4,4.6,0.57252,19.064,33.739999999999995,116.9332,,
2025-07-05 16:35:00 GMT-4,10.0,1.412,41.42,73.22,116.5616,,
2025-07-05 16:40:00 GMT-4,10.0,1.41,41.4,73.2,116.268,,
2025-07-05 16:45:00 GMT-4,10.0,1.4080000000000001,41.42,73.22,116.278,,
2025-07-05 16:50:00 GMT-4,10.0,1.4080000000000001,41.4,73.17999999999999,116.2968,,
2025-07-05 16:55:00 GMT-4,10.0,1.402,41.4,73.2,116.329,,
2025-07-05 17:00:00 GMT-4,10.0,1.4080000000000001,41.4,73.24,116.3544,,
2025-07-05 17:05:00 GMT-4,10.0,1.4080000000000001,41.42,73.28,116.5694,,
2025-07-05 17:10:00 GMT-4,10.0,1.41,41.4,73.17999999999999,116.3632,,
2025-07-05 17:15:00 GMT-4,10.0,1.4080000000000001,41.36,73.16,116.1322,,
2025-07-05 17:20:00 GMT-4,10.0,1.406,41.28,73.14,115.9004,,
2025-07-05 17:25:00 GMT-4,6.4,0.8476,26.451999999999998,46.846,115.7374,,
2025-07-05 17:30:00 GMT-4,6.4,0.8456199999999999,26.43,46.827999999999996,115.8382,,
2025-07-05 17:35:00 GMT-4,4.6,0.56838,18.997999999999998,33.67,115.7374,,
2025-07-05 17:40:00 GMT-4,9.92,1.3980000000000001,41.2,73.08,115.5358,,
2025-07-05 17:45:00 GMT-4,9.9,1.396,41.2,73.12,115.3486,,
2025-07-05 17:50:00 GMT-4,9.9,1.396,41.160000000000004,73.1,115.3466,,
2025-07-05 17:55:00 GMT-4,9.9,1.3980000000000001,41.2,73.16,115.3256,,
2025-07-05 18:00:00 GMT-4,9.9,1.3940000000000001,41.2,73.14,115.4578,,
2025-07-05 18:05:00 GMT-4,9.9,1.402,41.12,73.17999999999999,115.6598,,
2025-07-05 18:10:00 GMT-4,9.9,1.3780000000000001,41.160000000000004,73.17999999999999,115.2034,,
2025-07-05 18:15:00 GMT-4,9.9,1.374,41.18,73.1,114.9638,,
2025-07-05 18:20:00 GMT-4,9.9,1.38,41.2,73.06,114.9384,,
2025-07-05 18:25:00 GMT-4,9.9,1.386,41.2,73.08,115.0408,,
2025-07-05 18:30:00 GMT-4,8.118,1.1128,33.784,59.944,115.0946,,
2025-07-05 18:35:00 GMT-4,6.336,0.84962,26.368000000000002,46.808,115.3744,,
2025-07-05 18:40:00 GMT-4,4.55,0.5684,18.95,33.648,115.5826,,
2025-07-05 18:45:00 GMT-4,9.440000000000001,1.39,40.86,73.03999999999999,112.5378,,
2025-07-05 18:50:00 GMT-4,9.3,1.426,41.0,73.52000000000001,112.343,,
2025-07-05 18:55:00 GMT-4,9.3,1.476,41.18,73.74,113.3512,,
2025-07-05 19:00:00 GMT-4,9.120000000000001,1.482,41.260000000000005,73.86,112.484,,
2025-07-05 19:05:00 GMT-4,9.0,1.4780000000000002,41.58,74.32000000000001,111.4058,,
2025-07-05 19:10:00 GMT-4,8.959999999999999,1.474,41.760000000000005,74.46000000000001,111.3554,,
2025-07-05 19:15:00 GMT-4,8.940000000000001,1.41,41.839999999999996,74.5,109.751,,
2025-07-05 19:20:00 GMT-4,9.32,1.444,42.239999999999995,74.66,112.5306,,
2025-07-05 19:25:00 GMT-4,9.58,1.3940000000000001,42.2,73.97999999999999,113.3716,,
2025-07-05 19:30:00 GMT-4,9.7,1.374,41.88,73.62,113.5462,,
2025-07-05 19:35:00 GMT-4,7.954000000000001,1.0907200000000001,34.274,60.29,113.4984,,
2025-07-05 19:40:00 GMT-4,6.212,0.8194400000000001,26.688,46.976,113.6004,,
2025-07-05 19:45:00 GMT-4,4.508,0.5542,19.158,33.722,113.8982,,
2025-07-05 19:50:00 GMT-4,8.036,1.10674,34.132,60.105999999999995,114.3696,,
2025-07-05 19:55:00 GMT-4,9.8,1.386,41.62,73.36,114.7452,,
2025-07-05 20:00:00 GMT-4,6.5,1.5919999999999999,40.08,58.82000000000001,23.1118,,
2025-07-05 20:05:00 GMT-4,4.16,1.6540000000000001,37.760000000000005,53.720000000000006,0.0,,
2025-07-05 20:10:00 GMT-4,2.96,1.692,35.92,50.239999999999995,0.0,,
2025-07-05 20:15:00 GMT-4,2.3,1.722,34.5,47.38,0.0,,
2025-07-05 20:20:00 GMT-4,1.94,1.754,33.3,44.839999999999996,0.0,,
2025-07-05 20:25:00 GMT-4,1.9,1.7819999999999998,32.32,43.18,0.0,,
2025-07-05 20:30:00 GMT-4,1.9,1.808,31.419999999999998,41.5,0.0,,
2025-07-05 20:35:00 GMT-4,1.9,1.8319999999999999,30.619999999999997,40.04,0.0,,
2025-07-05 20:40:00 GMT-4,1.9,1.858,29.82,38.760000000000005,0.0,,
2025-07-05 20:45:00 GMT-4,12.58,1.13554,18.646,23.828,0.0,,
2025-07-05 20:50:00 GMT-4,9.2,0.7734000000000001,13.086000000000002,15.725999999999999,0.0,,
2025-07-05 20:55:00 GMT-4,12.8,1.1617,17.832,20.282,0.0,,
2025-07-05 21:00:00 GMT-4,2.0,1.944,27.3,30.380000000000003,0.0,,
2025-07-05 21:05:00 GMT-4,2.0,1.966,26.8,28.98,0.0,,
2025-07-05 21:10:00 GMT-4,2.08,1.984,26.32,27.639999999999997,0.0,,
2025-07-05 21:15:00 GMT-4,2.1,2.006,25.839999999999996,26.98,0.0,,
2025-07-05 21:20:00 GMT-4,2.1,2.024,25.4,26.339999999999996,0.0,,
2025-07-05 21:25:00 GMT-4,2.1,2.046,24.98,25.839999999999996,0.0,,
2025-07-05 21:30:00 GMT-4,2.1,2.064,24.56,25.419999999999998,0.0,,
2025-07-05 21:35:00 GMT-4,2.18,2.084,24.18,25.080000000000002,0.0,,
2025-07-05 21:40:00 GMT-4,2.2,2.102,23.740000000000002,24.96,0.0,,
2025-07-05 21:45:00 GMT-4,2.2,2.1180000000000003,23.34,24.98,0.0,,
2025-07-05 21:50:00 GMT-4,1.408,1.29054,14.719999999999999,15.87,0.0,,
2025-07-05 21:55:00 GMT-4,10.12,0.87494,10.418000000000001,11.290000000000001,0.0,,
2025-07-05 22:00:00 GMT-4,1.428,1.3107,14.294,15.594,0.0,,
2025-07-05 22:05:00 GMT-4,1.886,1.7583600000000001,22.06,19.844,0.0,,
2025-07-05 22:10:00 GMT-4,2.3,2.206,21.740000000000002,24.259999999999998,0.0,,
2025-07-05 22:15:00 GMT-4,2.3,2.224,21.48,24.3,0.0,,
2025-07-05 22:20:00 GMT-4,2.3,2.24,21.22,24.44,0.0,,
2025-07-05 22:25:00 GMT-4,2.3,2.256,20.98,24.52,0.0,,
2025-07-05 22:30:00 GMT-4,2.34,2.274,20.72,24.64,0.0,,
2025-07-05 22:35:00 GMT-4,2.4,2.29,20.48,24.72,0.0,,
2025-07-05 22:40:00 GMT-4,2.4,2.306,20.240000000000002,24.8,0.0,,
2025-07-05 22:45:00 GMT-4,2.4,2.324,20.0,24.82,0.0,,
2025-07-05 22:50:00 GMT-4,2.4,2.34,19.82,24.880000000000003,0.0,,
2025-07-05 22:55:00 GMT-4,2.4,2.356,19.6,24.9,0.0,,
2025-07-05 23:00:00 GMT-4,11.26,0.96224,8.924,11.454,0.0,,
2025-07-05 23:05:00 GMT-4,1.6,1.44356,12.286,15.892,0.0,,
2025-07-05 23:10:00 GMT-4,1.6,1.45362,12.181999999999999,15.830000000000002,0.0,,
2025-07-05 23:15:00 GMT-4,2.5,2.4219999999999997,18.84,24.7,0.0,,
2025-07-05 23:20:00 GMT-4,2.5,2.436,18.68,24.66,0.0,,
2025-07-05 23:25:00 GMT-4,2.5,2.456,18.5,24.6,0.0,,
2025-07-05 23:30:00 GMT-4,2.54,2.47,18.34,24.56,0.0,,
2025-07-05 23:35:00 GMT-4,2.6,2.488,18.16,24.48,0.0,,
2025-07-05 23:40:00 GMT-4,2.6,2.504,17.98,24.4,0.0,,
2025-07-05 23:45:00 GMT-4,2.6,2.522,17.84,24.4,0.0,,
2025-07-05 23:50:00 GMT-4,2.6,2.5380000000000003,17.72,24.4,0.0,,
2025-07-05 23:55:00 GMT-4,2.6,2.5540000000000003,17.580000000000002,24.4,0.0,,
2025-07-06 00:00:00 GMT-4,2.6399999999999997,2.57,17.46,24.4,0.0,,
2025-07-06 00:05:00 GMT-4,12.42,1.04952,7.959999999999999,11.224,0.0,,
2025-07-06 00:10:00 GMT-4,1.7280000000000002,1.57242,10.986,15.594,0.0,,
2025-07-06 00:15:00 GMT-4,12.42,1.06372,7.843999999999999,11.2,0.0,,
2025-07-06 00:20:00 GMT-4,2.7,2.634,16.98,24.380000000000003,0.0,,
2025-07-06 00:25:00 GMT-4,2.7,2.648,16.84,24.4,0.0,,
2025-07-06 00:30:00 GMT-4,2.7199999999999998,2.6660000000000004,16.759999999999998,24.4,0.0,,
2025-07-06 00:35:00 GMT-4,2.8,2.68,16.66,24.419999999999998,0.0,,
2025-07-06 00:40:00 GMT-4,2.8,2.696,16.56,24.4,0.0,,
2025-07-06 00:45:00 GMT-4,2.8,2.714,16.46,24.5,0.0,,
