Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-06 00:50:00 GMT-4,2.8,2.7260000000000004,16.4,24.580000000000002,0.0,,
2025-07-06 00:55:00 GMT-4,5.4,2.576,23.419999999999998,39.88,25.7086,,
2025-07-06 01:00:00 GMT-4,8.72,1.85,35.46,65.8,81.9106,,
2025-07-06 01:05:00 GMT-4,9.08,1.588,40.12,68.53999999999999,86.9564,,
2025-07-06 01:10:00 GMT-4,4.232,0.60702,19.182,31.72,85.7268,,
2025-07-06 01:15:00 GMT-4,5.932,0.94226,27.01,44.288,86.5588,,
2025-07-06 01:20:00 GMT-4,4.324,0.6475799999999999,19.548,31.919999999999998,87.4882,,
2025-07-06 01:25:00 GMT-4,7.728,1.2852000000000001,34.992000000000004,56.867999999999995,87.9464,,
2025-07-06 01:30:00 GMT-4,9.5,1.5959999999999999,42.72,69.38,88.1056,,
2025-07-06 01:35:00 GMT-4,9.2,1.6119999999999999,42.480000000000004,69.08,86.9196,,
2025-07-06 01:40:00 GMT-4,9.16,1.62,42.3,68.96000000000001,86.9142,,
2025-07-06 01:45:00 GMT-4,9.1,1.6159999999999999,42.239999999999995,68.92,86.8044,,
2025-07-06 01:50:00 GMT-4,9.1,1.61,42.22,68.94,86.8146,,
2025-07-06 01:55:00 GMT-4,9.1,1.6,42.239999999999995,68.96000000000001,86.7564,,
2025-07-06 02:00:00 GMT-4,9.1,1.594,42.22,68.9,86.6522,,
2025-07-06 02:05:00 GMT-4,9.1,1.578,42.18,68.94,86.6016,,
2025-07-06 02:10:00 GMT-4,9.3,1.556,42.44,69.17999999999999,87.3964,,
2025-07-06 02:15:00 GMT-4,6.016,0.90798,27.394,44.396,87.544,,
2025-07-06 02:20:00 GMT-4,6.058,0.88992,27.52,44.482,87.5962,,
2025-07-06 02:25:00 GMT-4,4.37,0.61102,19.804,31.972,87.98,,
2025-07-06 02:30:00 GMT-4,6.08,0.9261400000000001,27.582,44.480000000000004,88.6286,,
2025-07-06 02:35:00 GMT-4,9.52,1.538,43.019999999999996,69.5,88.9518,,
2025-07-06 02:40:00 GMT-4,9.6,1.5419999999999998,43.0,69.5,89.0554,,
2025-07-06 02:45:00 GMT-4,9.6,1.54,43.06,69.47999999999999,89.024,,
2025-07-06 02:50:00 GMT-4,9.6,1.536,43.1,69.5,89.0408,,
2025-07-06 02:55:00 GMT-4,9.6,1.53,43.019999999999996,69.53999999999999,89.1382,,
2025-07-06 03:00:00 GMT-4,9.58,1.53,43.08,69.56,89.1812,,
2025-07-06 03:05:00 GMT-4,9.540000000000001,1.5219999999999998,43.08,69.6,89.1864,,
2025-07-06 03:10:00 GMT-4,9.58,1.526,43.06,69.67999999999999,89.4746,,
2025-07-06 03:15:00 GMT-4,9.6,1.528,43.12,69.7,89.5586,,
2025-07-06 03:20:00 GMT-4,7.872,1.21702,35.342,57.136,89.5024,,
2025-07-06 03:25:00 GMT-4,6.144,0.91606,27.627999999999997,44.606,89.6748,,
2025-07-06 03:30:00 GMT-4,4.4159999999999995,0.61108,19.874000000000002,32.068,89.81,,
2025-07-06 03:35:00 GMT-4,6.144,0.91204,27.644,44.608,90.0488,,
2025-07-06 03:40:00 GMT-4,9.6,1.508,43.160000000000004,69.7,90.1678,,
2025-07-06 03:45:00 GMT-4,9.6,1.5,43.12,69.7,90.1052,,
2025-07-06 03:50:00 GMT-4,9.6,1.4980000000000002,43.08,69.7,90.0186,,
2025-07-06 03:55:00 GMT-4,9.66,1.496,43.06,69.74,90.0914,,
2025-07-06 04:00:00 GMT-4,9.7,1.4980000000000002,43.12,69.8,90.277,,
2025-07-06 04:05:00 GMT-4,9.7,1.496,43.18,69.78,90.357,,
2025-07-06 04:10:00 GMT-4,9.7,1.4980000000000002,43.1,69.72,90.4834,,
2025-07-06 04:15:00 GMT-4,9.7,1.496,43.1,69.72,90.598,,
2025-07-06 04:20:00 GMT-4,9.7,1.5,43.08,69.72,90.652,,
2025-07-06 04:25:00 GMT-4,9.7,1.5,43.08,69.76,90.767,,
2025-07-06 04:30:00 GMT-4,6.208,0.9059999999999999,27.54,44.65,90.9176,,
2025-07-06 04:35:00 GMT-4,4.462,0.6089800000000001,19.826,32.132,91.0914,,
2025-07-06 04:40:00 GMT-4,6.208,0.9059999999999999,27.564,44.694,91.2474,,
2025-07-06 04:45:00 GMT-4,7.954000000000001,1.203,35.322,57.275999999999996,91.3234,,
2025-07-06 04:50:00 GMT-4,9.7,1.4980000000000002,43.08,69.88,91.3394,,
2025-07-06 04:55:00 GMT-4,9.7,1.49,43.1,69.84,91.3102,,
2025-07-06 05:00:00 GMT-4,9.7,1.494,43.1,69.84,91.3262,,
2025-07-06 05:05:00 GMT-4,9.7,1.49,43.019999999999996,69.84,91.453,,
2025-07-06 05:10:00 GMT-4,9.7,1.49,43.1,69.9,91.6026,,
2025-07-06 05:15:00 GMT-4,9.7,1.49,43.1,69.88,91.7002,,
2025-07-06 05:20:00 GMT-4,9.7,1.49,43.08,69.9,91.7402,,
2025-07-06 05:25:00 GMT-4,9.7,1.486,43.04,69.9,91.8244,,
2025-07-06 05:30:00 GMT-4,9.7,1.484,43.0,69.92,91.8652,,
2025-07-06 05:35:00 GMT-4,7.954000000000001,1.19098,35.28,57.318,92.0254,,
2025-07-06 05:40:00 GMT-4,4.462,0.6009,19.78,32.156,92.0132,,
2025-07-06 05:45:00 GMT-4,6.208,0.89792,27.52,44.736000000000004,92.1868,,
2025-07-06 05:50:00 GMT-4,4.462,0.60292,19.78,32.2,92.3656,,
2025-07-06 05:55:00 GMT-4,9.7,1.486,43.0,70.02000000000001,92.5686,,
2025-07-06 06:00:00 GMT-4,9.7,1.48,43.04,70.08,92.6606,,
2025-07-06 06:05:00 GMT-4,9.7,1.484,43.04,70.06,92.7312,,
2025-07-06 06:10:00 GMT-4,9.7,1.482,43.019999999999996,70.1,92.747,,
2025-07-06 06:15:00 GMT-4,9.7,1.4780000000000002,43.0,70.1,92.8852,,
2025-07-06 06:20:00 GMT-4,9.7,1.4780000000000002,43.0,70.1,92.9046,,
2025-07-06 06:25:00 GMT-4,9.7,1.4780000000000002,42.980000000000004,70.08,92.999,,
2025-07-06 06:30:00 GMT-4,9.66,1.474,43.0,70.16,93.053,,
2025-07-06 06:35:00 GMT-4,9.6,1.472,43.0,70.12,93.053,,
2025-07-06 06:40:00 GMT-4,9.6,1.48,42.94,70.12,93.1014,,
2025-07-06 06:45:00 GMT-4,4.4159999999999995,0.60088,19.732,32.227999999999994,93.1826,,
2025-07-06 06:50:00 GMT-4,6.144,0.8879,27.456,44.884,93.2484,,
2025-07-06 06:55:00 GMT-4,4.4159999999999995,0.59682,19.73,32.286,93.2808,,
2025-07-06 07:00:00 GMT-4,7.65,1.17692,35.018,57.342,92.5322,,
2025-07-06 07:05:00 GMT-4,9.02,1.5019999999999998,42.28,69.52000000000001,90.368,,
2025-07-06 07:10:00 GMT-4,9.0,1.54,42.18,69.44,90.6484,,
2025-07-06 07:15:00 GMT-4,8.7,1.544,41.9,69.16,89.364,,
2025-07-06 07:20:00 GMT-4,8.6,1.556,41.62,68.92,88.6876,,
2025-07-06 07:25:00 GMT-4,8.6,1.58,41.519999999999996,68.8,88.9952,,
2025-07-06 07:30:00 GMT-4,8.559999999999999,1.5519999999999998,41.44,69.0,88.7614,,
2025-07-06 07:35:00 GMT-4,8.76,1.518,41.6,69.38,89.176,,
2025-07-06 07:40:00 GMT-4,8.959999999999999,1.504,42.1,69.67999999999999,90.6148,,
2025-07-06 07:45:00 GMT-4,9.040000000000001,1.49,42.36,69.88,91.0958,,
2025-07-06 07:50:00 GMT-4,5.954,0.922,27.25,44.848,92.6184,,
2025-07-06 07:55:00 GMT-4,6.058,0.8898600000000001,27.498,45.038,93.5858,,
2025-07-06 08:00:00 GMT-4,4.392,0.59478,19.759999999999998,32.43,93.9638,,
2025-07-06 08:05:00 GMT-4,7.872,1.1949800000000002,35.260000000000005,57.83,94.8844,,
2025-07-06 08:10:00 GMT-4,9.620000000000001,1.504,42.980000000000004,70.58,95.7202,,
2025-07-06 08:15:00 GMT-4,9.7,1.534,42.980000000000004,70.53999999999999,96.4428,,
2025-07-06 08:20:00 GMT-4,9.7,1.53,42.9,70.46000000000001,96.7214,,
2025-07-06 08:25:00 GMT-4,9.7,1.508,42.78,70.44,96.6092,,
2025-07-06 08:30:00 GMT-4,9.7,1.492,42.7,70.42,96.321,,
2025-07-06 08:35:00 GMT-4,9.7,1.484,42.7,70.42,96.3248,,
2025-07-06 08:40:00 GMT-4,9.7,1.48,42.72,70.52000000000001,96.5066,,
2025-07-06 08:45:00 GMT-4,9.76,1.474,42.78,70.56,96.7934,,
2025-07-06 08:50:00 GMT-4,9.8,1.474,42.68,70.56,97.1704,,
2025-07-06 08:55:00 GMT-4,8.036,1.17894,34.85,57.77,97.2144,,
2025-07-06 09:00:00 GMT-4,6.272,0.88788,27.2,45.08,97.4402,,
2025-07-06 09:05:00 GMT-4,4.508,0.60082,19.548,32.426,97.6578,,
2025-07-06 09:10:00 GMT-4,6.272,0.88988,27.157999999999998,45.118,98.236,,
2025-07-06 09:15:00 GMT-4,9.8,1.4580000000000002,42.3,70.47999999999999,98.0558,,
2025-07-06 09:20:00 GMT-4,9.8,1.452,42.3,70.5,98.1534,,
2025-07-06 09:25:00 GMT-4,9.8,1.46,42.3,70.44,98.2854,,
2025-07-06 09:30:00 GMT-4,9.8,1.46,42.32,70.47999999999999,98.4502,,
2025-07-06 09:35:00 GMT-4,9.8,1.47,42.3,70.5,98.6876,,
2025-07-06 09:40:00 GMT-4,9.8,1.472,42.239999999999995,70.52000000000001,98.7868,,
2025-07-06 09:45:00 GMT-4,9.8,1.4680000000000002,42.239999999999995,70.52000000000001,99.1782,,
2025-07-06 09:50:00 GMT-4,9.8,1.4680000000000002,42.2,70.56,99.4912,,
2025-07-06 09:55:00 GMT-4,9.8,1.464,42.2,70.58,99.568,,
2025-07-06 10:00:00 GMT-4,8.038,1.1769,34.522000000000006,57.952,99.6754,,
2025-07-06 10:05:00 GMT-4,6.338,0.8597,26.856,47.298,114.2092,,
2025-07-06 10:10:00 GMT-4,4.6,0.5724199999999999,19.024,33.922000000000004,115.4932,,
2025-07-06 10:15:00 GMT-4,6.4,0.8456199999999999,26.427999999999997,47.106,115.7186,,
2025-07-06 10:20:00 GMT-4,8.2,1.11878,41.239999999999995,73.52000000000001,115.4808,,
2025-07-06 10:25:00 GMT-4,10.0,1.39,41.2,73.5,115.3482,,
2025-07-06 10:30:00 GMT-4,10.0,1.3880000000000001,41.160000000000004,73.46000000000001,115.3508,,
2025-07-06 10:35:00 GMT-4,10.0,1.39,41.14,73.46000000000001,115.3782,,
2025-07-06 10:40:00 GMT-4,10.0,1.392,41.14,73.4,115.331,,
2025-07-06 10:45:00 GMT-4,10.0,1.392,41.06,73.4,115.3582,,
2025-07-06 10:50:00 GMT-4,10.0,1.392,41.12,73.44,115.4432,,
2025-07-06 10:55:00 GMT-4,10.0,1.396,41.28,73.4,115.5094,,
2025-07-06 11:00:00 GMT-4,10.0,1.41,41.4,73.36,115.888,,
2025-07-06 11:05:00 GMT-4,10.02,1.4040000000000001,41.4,73.38,116.136,,
2025-07-06 11:10:00 GMT-4,6.4,0.8436,26.496,46.976,116.0314,,
2025-07-06 11:15:00 GMT-4,4.6,0.57038,19.044,33.763999999999996,116.0656,,
2025-07-06 11:20:00 GMT-4,6.4,0.8436,26.496,46.995999999999995,116.0484,,
2025-07-06 11:25:00 GMT-4,8.2,1.12078,33.968,60.23,116.1008,,
2025-07-06 11:30:00 GMT-4,10.0,1.39,41.42,73.42,116.0466,,
2025-07-06 11:35:00 GMT-4,10.0,1.392,41.4,73.4,115.8722,,
2025-07-06 11:40:00 GMT-4,10.0,1.3840000000000001,41.4,73.32000000000001,115.6668,,
2025-07-06 11:45:00 GMT-4,10.0,1.382,41.38,73.36,115.5464,,
2025-07-06 11:50:00 GMT-4,10.0,1.3880000000000001,41.4,73.34,115.5914,,
2025-07-06 11:55:00 GMT-4,10.0,1.39,41.36,73.32000000000001,115.6254,,
2025-07-06 12:00:00 GMT-4,10.0,1.386,41.4,73.34,115.6308,,
2025-07-06 12:05:00 GMT-4,10.0,1.392,41.4,73.32000000000001,115.523,,
2025-07-06 12:10:00 GMT-4,10.0,1.3880000000000001,41.4,73.3,115.52,,
2025-07-06 12:15:00 GMT-4,8.2,1.1147799999999999,33.906,60.105999999999995,115.514,,
2025-07-06 12:20:00 GMT-4,4.6,0.56634,19.02,33.722,115.643,,
2025-07-06 12:25:00 GMT-4,6.4,0.8395600000000001,26.412,46.932,115.5058,,
2025-07-06 12:30:00 GMT-4,6.4,0.8395600000000001,26.432,46.914,115.556,,
2025-07-06 12:35:00 GMT-4,10.0,1.3840000000000001,41.3,73.36,115.6078,,
2025-07-06 12:40:00 GMT-4,10.0,1.3880000000000001,41.3,73.34,115.5318,,
2025-07-06 12:45:00 GMT-4,10.0,1.386,41.3,73.34,115.5456,,
2025-07-06 12:50:00 GMT-4,10.0,1.374,41.339999999999996,73.3,115.3178,,
2025-07-06 12:55:00 GMT-4,9.58,1.386,41.019999999999996,73.16,113.4888,,
2025-07-06 13:00:00 GMT-4,9.5,1.3880000000000001,41.0,73.32000000000001,112.6898,,
2025-07-06 13:05:00 GMT-4,9.5,1.3880000000000001,41.0,73.34,112.5048,,
2025-07-06 13:10:00 GMT-4,9.5,1.3840000000000001,41.0,73.32000000000001,112.5362,,
2025-07-06 13:15:00 GMT-4,9.52,1.38,41.0,73.36,112.5818,,
2025-07-06 13:20:00 GMT-4,7.851999999999999,1.11076,33.7,60.148,112.6344,,
2025-07-06 13:25:00 GMT-4,4.4159999999999995,0.56228,18.906,33.72,112.5558,,
2025-07-06 13:30:00 GMT-4,6.252000000000001,0.86568,26.433999999999997,47.022000000000006,114.5704,,
2025-07-06 13:35:00 GMT-4,4.554,0.5664,19.07,33.766000000000005,115.0324,,
2025-07-06 13:40:00 GMT-4,7.876,1.1368,33.827999999999996,60.105999999999995,114.413,,
2025-07-06 13:45:00 GMT-4,9.32,1.492,41.04,73.62,113.2152,,
2025-07-06 13:50:00 GMT-4,9.3,1.556,41.22,74.16,114.4512,,
2025-07-06 13:55:00 GMT-4,9.3,1.598,41.3,74.34,115.5088,,
2025-07-06 14:00:00 GMT-4,9.3,1.598,41.38,74.47999999999999,115.734,,
2025-07-06 14:05:00 GMT-4,9.3,1.5919999999999999,41.38,74.5,115.5698,,
2025-07-06 14:10:00 GMT-4,9.28,1.5419999999999998,41.4,74.38,114.8942,,
2025-07-06 14:15:00 GMT-4,9.559999999999999,1.456,41.6,74.14,113.9174,,
2025-07-06 14:20:00 GMT-4,9.74,1.4240000000000002,41.6,73.74,114.6068,,
2025-07-06 14:25:00 GMT-4,9.8,1.4,41.5,73.6,114.5842,,
2025-07-06 14:30:00 GMT-4,4.51,0.5643,19.09,33.833999999999996,114.5586,,
2025-07-06 14:35:00 GMT-4,6.316,0.8375199999999999,26.560000000000002,47.019999999999996,114.642,,
2025-07-06 14:40:00 GMT-4,4.554,0.56432,19.066,33.808,114.6346,,
2025-07-06 14:45:00 GMT-4,5.445,0.7070000000000001,22.77,40.3975,115.1672,,
2025-07-06 14:50:00 GMT-4,9.9,1.402,41.4,73.47999999999999,115.337,,
2025-07-06 14:55:00 GMT-4,9.86,1.412,41.339999999999996,73.47999999999999,115.2178,,
2025-07-06 15:00:00 GMT-4,9.52,1.4580000000000002,40.980000000000004,73.4,113.8606,,
2025-07-06 15:05:00 GMT-4,9.42,1.4980000000000002,41.0,73.66,114.3636,,
2025-07-06 15:10:00 GMT-4,9.4,1.508,41.12,73.78,114.3942,,
2025-07-06 15:15:00 GMT-4,9.379999999999999,1.5119999999999998,41.12,73.86,114.389,,
2025-07-06 15:20:00 GMT-4,9.58,1.43,41.38,73.86,114.2168,,
2025-07-06 15:25:00 GMT-4,9.74,1.3880000000000001,41.46,73.58,114.032,,
2025-07-06 15:30:00 GMT-4,9.8,1.3780000000000001,41.44,73.52000000000001,113.8114,,
2025-07-06 15:35:00 GMT-4,6.272,0.82748,26.496,47.0,113.8734,,
2025-07-06 15:40:00 GMT-4,4.51,0.5562400000000001,19.044,33.808,114.1462,,
2025-07-06 15:45:00 GMT-4,6.316,0.84158,26.496,47.04,114.844,,
2025-07-06 15:50:00 GMT-4,4.554,0.5664,19.044,33.792,115.372,,
2025-07-06 15:55:00 GMT-4,8.118,1.1288,33.948,60.23,115.2704,,
2025-07-06 16:00:00 GMT-4,9.92,1.4340000000000002,41.4,73.5,115.9764,,
2025-07-06 16:05:00 GMT-4,10.0,1.4340000000000002,41.42,73.58,116.5636,,
2025-07-06 16:10:00 GMT-4,10.0,1.42,41.42,73.56,116.4114,,
2025-07-06 16:15:00 GMT-4,10.0,1.412,41.46,73.53999999999999,116.471,,
2025-07-06 16:20:00 GMT-4,10.0,1.41,41.480000000000004,73.56,116.6206,,
2025-07-06 16:25:00 GMT-4,10.0,1.41,41.44,73.46000000000001,116.5012,,
2025-07-06 16:30:00 GMT-4,10.0,1.4080000000000001,41.42,73.4,116.4308,,
2025-07-06 16:35:00 GMT-4,10.0,1.4080000000000001,41.480000000000004,73.44,116.2898,,
2025-07-06 16:40:00 GMT-4,8.2,1.13282,34.03,60.208000000000006,116.2914,,
2025-07-06 16:45:00 GMT-4,4.6,0.57244,19.088,33.788,116.4854,,
2025-07-06 16:50:00 GMT-4,6.4,0.8436,26.560000000000002,47.0,116.0284,,
2025-07-06 16:55:00 GMT-4,4.6,0.56838,19.046,33.760000000000005,115.9336,,
2025-07-06 17:00:00 GMT-4,8.2,1.1248,34.03,60.208000000000006,115.9386,,
2025-07-06 17:05:00 GMT-4,10.0,1.4080000000000001,41.480000000000004,73.5,116.485,,
2025-07-06 17:10:00 GMT-4,10.0,1.412,41.5,73.53999999999999,116.8054,,
2025-07-06 17:15:00 GMT-4,10.02,1.41,41.5,73.46000000000001,116.3146,,
2025-07-06 17:20:00 GMT-4,10.0,1.41,41.480000000000004,73.42,116.0228,,
2025-07-06 17:25:00 GMT-4,10.0,1.4080000000000001,41.5,73.38,115.9904,,
2025-07-06 17:30:00 GMT-4,10.0,1.406,41.5,73.42,115.9526,,
2025-07-06 17:35:00 GMT-4,10.0,1.4040000000000001,41.5,73.32000000000001,115.6736,,
2025-07-06 17:40:00 GMT-4,8.2,1.1288200000000002,34.03,60.128,115.7404,,
2025-07-06 17:45:00 GMT-4,6.4239999999999995,0.84764,26.582,47.019999999999996,116.4426,,
2025-07-06 17:50:00 GMT-4,4.646,0.56638,19.136000000000003,33.832,116.6388,,
2025-07-06 17:55:00 GMT-4,6.442,0.83352,26.624000000000002,47.04,116.2476,,
2025-07-06 18:00:00 GMT-4,4.646,0.55626,19.131999999999998,33.766000000000005,115.9778,,
2025-07-06 18:05:00 GMT-4,10.1,1.3840000000000001,41.54,73.5,116.3616,,
2025-07-06 18:10:00 GMT-4,10.1,1.376,41.6,73.5,116.2058,,
2025-07-06 18:15:00 GMT-4,10.1,1.382,41.56,73.42,116.213,,
2025-07-06 18:20:00 GMT-4,10.1,1.392,41.6,73.5,116.6434,,
2025-07-06 18:25:00 GMT-4,10.1,1.4,41.5,73.5,116.8346,,
2025-07-06 18:30:00 GMT-4,10.1,1.4,41.54,73.5,116.9652,,
2025-07-06 18:35:00 GMT-4,9.7,1.392,41.260000000000005,73.34,114.402,,
2025-07-06 18:40:00 GMT-4,9.5,1.44,40.92,73.42,113.8164,,
2025-07-06 18:45:00 GMT-4,7.790000000000001,1.18898,33.6,60.33200000000001,114.802,,
2025-07-06 18:50:00 GMT-4,6.08,0.9019799999999999,26.24,47.104,115.0062,,
2025-07-06 18:55:00 GMT-4,4.37,0.60292,18.902,33.86,114.732,,
2025-07-06 19:00:00 GMT-4,6.08,0.89992,26.344,47.106,114.7406,,
2025-07-06 19:05:00 GMT-4,4.37,0.6029,18.952,33.88,114.762,,
2025-07-06 19:10:00 GMT-4,9.7,1.4780000000000002,41.32,73.7,115.8442,,
2025-07-06 19:15:00 GMT-4,9.940000000000001,1.4340000000000002,41.54,73.66,116.3392,,
2025-07-06 19:20:00 GMT-4,10.02,1.4140000000000001,41.6,73.56,116.533,,
2025-07-06 19:25:00 GMT-4,10.1,1.412,41.6,73.53999999999999,116.8078,,
2025-07-06 19:30:00 GMT-4,10.1,1.4140000000000001,41.62,73.52000000000001,117.0304,,
2025-07-06 19:35:00 GMT-4,10.1,1.412,41.62,73.5,117.0092,,
2025-07-06 19:40:00 GMT-4,10.1,1.402,41.7,73.5,116.9498,,
2025-07-06 19:45:00 GMT-4,9.4,1.466,41.42,68.2,90.8648,,
2025-07-06 19:50:00 GMT-4,4.612,1.33336,31.874000000000002,43.324,0.0,,
2025-07-06 19:55:00 GMT-4,2.386,1.02682,23.419999999999998,32.574,0.0,,
2025-07-06 20:00:00 GMT-4,12.2,0.7044199999999999,16.028,22.188,0.0,,
2025-07-06 20:05:00 GMT-4,1.364,1.0670600000000001,21.438,29.327999999999996,0.0,,
2025-07-06 20:10:00 GMT-4,8.76,0.7287600000000001,14.9,20.076,0.0,,
2025-07-06 20:15:00 GMT-4,1.558,1.45964,25.752,34.63,0.0,,
2025-07-06 20:20:00 GMT-4,1.9,1.8419999999999999,30.6,40.9,0.0,,
2025-07-06 20:25:00 GMT-4,1.9,1.868,29.78,39.519999999999996,0.0,,
2025-07-06 20:30:00 GMT-4,1.98,1.892,29.139999999999997,38.339999999999996,0.0,,
2025-07-06 20:35:00 GMT-4,2.0,1.9180000000000001,28.52,36.36,0.0,,
2025-07-06 20:40:00 GMT-4,2.0,1.9380000000000002,27.98,32.980000000000004,0.0,,
2025-07-06 20:45:00 GMT-4,2.0,1.9580000000000002,27.4,30.48,0.0,,
2025-07-06 20:50:00 GMT-4,2.02,1.98,26.919999999999998,29.139999999999997,0.0,,
2025-07-06 20:55:00 GMT-4,2.1,2.0,26.5,27.4,0.0,,
2025-07-06 21:00:00 GMT-4,1.3439999999999999,1.22008,16.662,17.046,0.0,,
2025-07-06 21:05:00 GMT-4,9.66,0.82824,11.776,12.166,0.0,,
2025-07-06 21:10:00 GMT-4,1.3439999999999999,1.24426,16.148,16.682,0.0,,
2025-07-06 21:15:00 GMT-4,9.68,0.8444799999999999,11.43,11.844,0.0,,
2025-07-06 21:20:00 GMT-4,1.408,1.2684,15.678,16.34,0.0,,
2025-07-06 21:25:00 GMT-4,2.2,2.116,24.14,25.46,0.0,,
2025-07-06 21:30:00 GMT-4,2.2,2.136,23.8,25.1,0.0,,
2025-07-06 21:35:00 GMT-4,2.2,2.154,23.48,24.740000000000002,0.0,,
2025-07-06 21:40:00 GMT-4,2.2,2.174,23.22,24.7,0.0,,
2025-07-06 21:45:00 GMT-4,2.3,2.1919999999999997,22.98,24.580000000000002,0.0,,
2025-07-06 21:50:00 GMT-4,2.3,2.21,22.72,24.64,0.0,,
2025-07-06 21:55:00 GMT-4,2.3,2.23,22.44,24.880000000000003,0.0,,
2025-07-06 22:00:00 GMT-4,2.3,2.246,22.16,24.96,0.0,,
2025-07-06 22:05:00 GMT-4,1.886,1.81454,17.978,20.478,0.0,,
2025-07-06 22:10:00 GMT-4,10.8,0.9277,9.962,11.41,0.0,,
2025-07-06 22:15:00 GMT-4,1.536,1.3891999999999998,13.738,15.872,0.0,,
2025-07-06 22:20:00 GMT-4,11.04,0.9399,9.774,11.454,0.0,,
2025-07-06 22:25:00 GMT-4,1.536,1.40934,13.462,16.041999999999998,0.0,,
2025-07-06 22:30:00 GMT-4,1.968,1.8887,17.078,20.622,0.0,,
2025-07-06 22:35:00 GMT-4,2.4,2.3680000000000003,20.619999999999997,25.2,0.0,,
2025-07-06 22:40:00 GMT-4,2.46,2.386,20.4,25.2,0.0,,
2025-07-06 22:45:00 GMT-4,2.5,2.404,20.22,25.259999999999998,0.0,,
2025-07-06 22:50:00 GMT-4,2.5,2.42,20.0,25.2,0.0,,
2025-07-06 22:55:00 GMT-4,2.5,2.436,19.84,25.2,0.0,,
2025-07-06 23:00:00 GMT-4,2.5,2.454,19.66,25.16,0.0,,
2025-07-06 23:05:00 GMT-4,2.5,2.47,19.5,25.1,0.0,,
2025-07-06 23:10:00 GMT-4,2.112,1.99498,15.886000000000001,20.582,0.0,,
2025-07-06 23:15:00 GMT-4,11.96,1.01702,8.831999999999999,11.501999999999999,0.0,,
2025-07-06 23:20:00 GMT-4,1.6640000000000001,1.5221,12.181999999999999,16.0,0.0,,
2025-07-06 23:25:00 GMT-4,11.96,1.0292400000000002,8.672,11.476,0.0,,
2025-07-06 23:30:00 GMT-4,1.6640000000000001,1.5422200000000001,11.968,15.936000000000002,0.0,,
2025-07-06 23:35:00 GMT-4,11.96,1.04344,8.534,11.454,0.0,,
2025-07-06 23:40:00 GMT-4,2.68,2.5860000000000003,18.44,24.86,0.0,,
2025-07-06 23:45:00 GMT-4,2.7,2.6039999999999996,18.3,24.84,0.0,,
2025-07-06 23:50:00 GMT-4,2.7,2.62,18.18,24.8,0.0,,
2025-07-06 23:55:00 GMT-4,2.7,2.636,18.06,24.8,0.0,,
2025-07-07 00:00:00 GMT-4,2.7,2.654,17.96,24.8,0.0,,
2025-07-07 00:05:00 GMT-4,2.7,2.67,17.84,24.8,0.0,,
2025-07-07 00:10:00 GMT-4,2.7800000000000002,2.6860000000000004,17.72,24.8,0.0,,
2025-07-07 00:15:00 GMT-4,2.8,2.7039999999999997,17.64,24.84,0.0,,
2025-07-07 00:20:00 GMT-4,1.7920000000000003,1.6409,11.24,15.916,0.0,,
2025-07-07 00:25:00 GMT-4,1.7920000000000003,1.65294,11.178,15.936000000000002,0.0,,
2025-07-07 00:30:00 GMT-4,12.88,1.11852,7.9799999999999995,11.454,0.0,,
2025-07-07 00:35:00 GMT-4,1.7920000000000003,1.67308,11.03,15.98,0.0,,
2025-07-07 00:40:00 GMT-4,1.332,1.13072,7.888,11.5,0.0,,
2025-07-07 00:45:00 GMT-4,2.9,2.802,17.080000000000002,25.0,0.0,,
2025-07-07 00:50:00 GMT-4,2.9,2.818,17.0,25.06,0.0,,
2025-07-07 00:55:00 GMT-4,5.62,2.5860000000000003,24.619999999999997,41.739999999999995,30.3124,,
2025-07-07 01:00:00 GMT-4,9.0,1.8559999999999999,36.6,68.66,99.233,,
2025-07-07 01:05:00 GMT-4,9.42,1.56,41.6,72.6,102.4632,,
2025-07-07 01:10:00 GMT-4,9.5,1.452,42.54,72.66,101.047,,
2025-07-07 01:15:00 GMT-4,9.6,1.396,42.54,72.36,100.3616,,
2025-07-07 01:20:00 GMT-4,9.620000000000001,1.436,42.46,72.14,101.089,,
2025-07-07 01:25:00 GMT-4,7.954000000000001,1.21306,34.768,59.038,102.9238,,
2025-07-07 01:30:00 GMT-4,6.247999999999999,0.92812,27.07,45.93,103.639,,
2025-07-07 01:35:00 GMT-4,4.508,0.6232,19.412,32.962,103.8904,,
2025-07-07 01:40:00 GMT-4,6.272,0.92814,26.986,45.784,104.2668,,
2025-07-07 01:45:00 GMT-4,4.508,0.6191599999999999,19.366,32.892,104.3344,,
2025-07-07 01:50:00 GMT-4,8.036,1.21502,34.482,58.629999999999995,104.469,,
2025-07-07 01:55:00 GMT-4,9.8,1.508,42.04,71.52000000000001,104.4588,,
2025-07-07 02:00:00 GMT-4,9.8,1.5119999999999998,42.0,71.58,104.8548,,
2025-07-07 02:05:00 GMT-4,9.8,1.5,42.019999999999996,71.62,104.7072,,
2025-07-07 02:10:00 GMT-4,9.8,1.5,42.0,71.7,104.9416,,
2025-07-07 02:15:00 GMT-4,9.8,1.496,42.04,71.66,104.9874,,
2025-07-07 02:20:00 GMT-4,9.8,1.494,42.0,71.7,105.423,,
2025-07-07 02:25:00 GMT-4,9.8,1.496,41.980000000000004,71.74,105.9914,,
2025-07-07 02:30:00 GMT-4,9.879999999999999,1.492,41.86,71.7,106.2318,,
2025-07-07 02:35:00 GMT-4,6.336,0.89996,26.752,45.952,106.6496,,
2025-07-07 02:40:00 GMT-4,4.554,0.60492,19.228,33.052,106.9714,,
2025-07-07 02:45:00 GMT-4,6.336,0.89996,26.727999999999998,45.95,107.1292,,
2025-07-07 02:50:00 GMT-4,4.554,0.60088,19.182,33.025999999999996,107.0738,,
2025-07-07 02:55:00 GMT-4,6.336,0.88988,26.688,45.974000000000004,107.217,,
2025-07-07 03:00:00 GMT-4,9.9,1.474,41.739999999999995,71.9,107.6434,,
2025-07-07 03:05:00 GMT-4,9.9,1.4680000000000002,41.72,71.94,107.9296,,
2025-07-07 03:10:00 GMT-4,9.9,1.462,41.7,72.0,108.175,,
2025-07-07 03:15:00 GMT-4,9.9,1.46,41.7,72.02000000000001,108.538,,
2025-07-07 03:20:00 GMT-4,9.9,1.46,41.660000000000004,72.08,108.8206,,
2025-07-07 03:25:00 GMT-4,9.9,1.456,41.6,72.1,109.1534,,
2025-07-07 03:30:00 GMT-4,9.9,1.442,41.6,72.14,109.1022,,
2025-07-07 03:35:00 GMT-4,9.48,1.454,41.36,71.97999999999999,107.2342,,
2025-07-07 03:40:00 GMT-4,7.708,1.2010399999999999,33.908,59.35,107.813,,
2025-07-07 03:45:00 GMT-4,4.324,0.62318,19.041999999999998,33.374,108.7372,,
2025-07-07 03:50:00 GMT-4,6.016,0.92812,26.516000000000002,46.568,109.0696,,
2025-07-07 03:55:00 GMT-4,4.346,0.59484,19.092,33.466,108.349,,
2025-07-07 04:00:00 GMT-4,6.186,0.8597,26.752,46.55,109.1126,,
2025-07-07 04:05:00 GMT-4,8.014,1.14084,34.233999999999995,59.552,109.8426,,
2025-07-07 04:10:00 GMT-4,9.8,1.4180000000000001,41.7,72.62,110.3782,,
2025-07-07 04:15:00 GMT-4,9.8,1.412,41.7,72.72,110.7704,,
2025-07-07 04:20:00 GMT-4,9.82,1.4180000000000001,41.7,72.84,111.376,,
2025-07-07 04:25:00 GMT-4,9.82,1.4240000000000002,41.7,72.84,111.7378,,
2025-07-07 04:30:00 GMT-4,9.86,1.4240000000000002,41.7,72.9,112.0434,,
2025-07-07 04:35:00 GMT-4,9.86,1.43,41.7,72.94,112.3834,,
2025-07-07 04:40:00 GMT-4,9.9,1.452,41.7,73.03999999999999,113.4046,,
2025-07-07 04:45:00 GMT-4,9.9,1.44,41.7,73.06,113.5564,,
2025-07-07 04:50:00 GMT-4,4.554,0.5806,19.178,33.626,113.7086,,
2025-07-07 04:55:00 GMT-4,6.336,0.8697400000000001,26.666000000000004,46.808,114.1202,,
2025-07-07 05:00:00 GMT-4,4.554,0.58462,19.136000000000003,33.628,114.308,,
2025-07-07 05:05:00 GMT-4,6.336,0.86774,26.645999999999997,46.910000000000004,114.8876,,
2025-07-07 05:10:00 GMT-4,6.336,0.8576999999999999,26.604000000000003,46.914,114.8516,,
2025-07-07 05:15:00 GMT-4,9.9,1.422,41.56,73.36,115.0598,,
2025-07-07 05:20:00 GMT-4,9.8,1.4280000000000002,41.5,73.36,114.8776,,
2025-07-07 05:25:00 GMT-4,9.6,1.47,41.2,73.4,114.5968,,
2025-07-07 05:30:00 GMT-4,9.6,1.476,41.18,73.5,115.0942,,
2025-07-07 05:35:00 GMT-4,9.6,1.4780000000000002,41.2,73.6,115.0728,,
2025-07-07 05:40:00 GMT-4,9.6,1.48,41.2,73.64,114.9694,,
2025-07-07 05:45:00 GMT-4,9.6,1.4780000000000002,41.2,73.74,115.058,,
2025-07-07 05:50:00 GMT-4,9.6,1.4780000000000002,41.239999999999995,73.78,115.0438,,
2025-07-07 05:55:00 GMT-4,6.168,0.90594,26.433999999999997,47.32,115.7232,,
2025-07-07 06:00:00 GMT-4,6.311999999999999,0.87778,26.582,47.444,116.6932,,
2025-07-07 06:05:00 GMT-4,4.554,0.57448,19.182,34.064,116.1406,,
2025-07-07 06:10:00 GMT-4,6.336,0.8476,26.688,47.382,115.8436,,
2025-07-07 06:15:00 GMT-4,4.554,0.57244,19.182,34.04,115.9654,,
2025-07-07 06:20:00 GMT-4,8.118,1.13684,34.194,60.64,116.1634,,
2025-07-07 06:25:00 GMT-4,9.9,1.42,41.64,73.96000000000001,116.2968,,
2025-07-07 06:30:00 GMT-4,9.92,1.422,41.62,73.94,116.3686,,
2025-07-07 06:35:00 GMT-4,9.940000000000001,1.43,41.64,73.86,116.38,,
2025-07-07 06:40:00 GMT-4,9.98,1.422,41.62,73.9,116.2766,,
2025-07-07 06:45:00 GMT-4,9.940000000000001,1.42,41.6,73.9,116.2826,,
2025-07-07 06:50:00 GMT-4,9.92,1.42,41.62,73.88,116.1946,,
2025-07-07 06:55:00 GMT-4,9.98,1.4180000000000001,41.6,73.88,116.3636,,
2025-07-07 07:00:00 GMT-4,8.118,1.1288200000000002,34.112,60.556,116.0322,,
2025-07-07 07:05:00 GMT-4,6.36,0.84964,26.622000000000003,47.214,115.8272,,
2025-07-07 07:10:00 GMT-4,4.598,0.57246,19.136000000000003,33.928,115.6674,,
2025-07-07 07:15:00 GMT-4,6.358,0.84962,26.624000000000002,47.230000000000004,115.7448,,
2025-07-07 07:20:00 GMT-4,4.554,0.5724199999999999,19.136000000000003,33.924,115.7058,,
2025-07-07 07:25:00 GMT-4,6.336,0.8456199999999999,26.624000000000002,47.232,115.692,,
2025-07-07 07:30:00 GMT-4,9.82,1.396,41.5,73.72,114.8994,,
2025-07-07 07:35:00 GMT-4,9.8,1.39,41.44,73.7,114.8054,,
2025-07-07 07:40:00 GMT-4,9.9,1.39,41.5,73.74,115.0966,,
2025-07-07 07:45:00 GMT-4,9.9,1.3880000000000001,41.5,73.74,115.1614,,
2025-07-07 07:50:00 GMT-4,9.9,1.386,41.5,73.72,115.2118,,
2025-07-07 07:55:00 GMT-4,9.9,1.3840000000000001,41.5,73.74,115.1292,,
2025-07-07 08:00:00 GMT-4,9.9,1.386,41.54,73.76,115.3024,,
2025-07-07 08:05:00 GMT-4,9.9,1.39,41.54,73.72,115.4134,,
2025-07-07 08:10:00 GMT-4,6.336,0.8415600000000001,26.560000000000002,47.19,115.307,,
2025-07-07 08:15:00 GMT-4,4.554,0.57044,19.09,33.926,115.8032,,
2025-07-07 08:20:00 GMT-4,6.336,0.8456,26.562,47.172000000000004,115.3988,,
2025-07-07 08:25:00 GMT-4,4.554,0.56638,19.09,33.904,115.163,,
2025-07-07 08:30:00 GMT-4,6.336,0.8395600000000001,26.560000000000002,47.17,115.0572,,
2025-07-07 08:35:00 GMT-4,6.336,0.83756,26.560000000000002,47.188,115.1474,,
2025-07-07 08:40:00 GMT-4,9.9,1.382,41.480000000000004,73.7,114.9228,,
2025-07-07 08:45:00 GMT-4,9.9,1.39,41.46,73.7,114.9744,,
2025-07-07 08:50:00 GMT-4,9.9,1.392,41.480000000000004,73.7,115.309,,
2025-07-07 08:55:00 GMT-4,9.9,1.392,41.5,73.74,115.2366,,
2025-07-07 09:00:00 GMT-4,9.9,1.402,41.519999999999996,73.78,115.4938,,
2025-07-07 09:05:00 GMT-4,9.9,1.3980000000000001,41.519999999999996,73.78,115.591,,
2025-07-07 09:10:00 GMT-4,9.9,1.396,41.6,73.8,115.6516,,
2025-07-07 09:15:00 GMT-4,9.9,1.3980000000000001,41.6,73.86,115.8222,,
2025-07-07 09:20:00 GMT-4,4.58,0.5684,19.156,33.946,115.91,,
2025-07-07 09:25:00 GMT-4,6.4,0.8456,26.666000000000004,47.251999999999995,116.035,,
2025-07-07 09:30:00 GMT-4,4.58,0.56026,19.178,33.948,115.7978,,
2025-07-07 09:35:00 GMT-4,6.398,0.82946,26.668,47.208,115.349,,
2025-07-07 09:40:00 GMT-4,4.58,0.5582,19.182,33.946,115.509,,
2025-07-07 09:45:00 GMT-4,9.9,1.3780000000000001,41.660000000000004,73.72,115.4492,,
2025-07-07 09:50:00 GMT-4,9.98,1.3880000000000001,41.62,73.78,115.5486,,
2025-07-07 09:55:00 GMT-4,10.0,1.396,41.7,73.84,116.1546,,
2025-07-07 10:00:00 GMT-4,10.0,1.3980000000000001,41.7,73.84,116.1206,,
2025-07-07 10:05:00 GMT-4,10.0,1.4080000000000001,41.7,73.8,116.314,,
2025-07-07 10:10:00 GMT-4,10.0,1.41,41.7,73.82000000000001,116.3418,,
2025-07-07 10:15:00 GMT-4,10.0,1.4080000000000001,41.64,73.78,116.1482,,
2025-07-07 10:20:00 GMT-4,10.0,1.41,41.68,73.84,116.3792,,
2025-07-07 10:25:00 GMT-4,6.4,0.8476,26.688,47.230000000000004,116.4054,,
2025-07-07 10:30:00 GMT-4,6.4,0.8456,26.688,47.272000000000006,116.4474,,
2025-07-07 10:35:00 GMT-4,4.6,0.5684,19.182,33.946,116.0852,,
2025-07-07 10:40:00 GMT-4,6.4,0.84556,26.688,47.230000000000004,115.9544,,
2025-07-07 10:45:00 GMT-4,4.6,0.56842,19.182,33.944,116.1334,,
2025-07-07 10:50:00 GMT-4,6.4,0.84762,26.663999999999998,47.233999999999995,116.244,,
2025-07-07 10:55:00 GMT-4,10.0,1.3980000000000001,41.7,73.8,116.2186,,
2025-07-07 11:00:00 GMT-4,9.9,1.3880000000000001,41.64,73.7,115.389,,
2025-07-07 11:05:00 GMT-4,9.26,1.4140000000000001,41.239999999999995,73.88,112.02,,
2025-07-07 11:10:00 GMT-4,9.18,1.4480000000000002,41.480000000000004,74.5,112.2866,,
2025-07-07 11:15:00 GMT-4,9.1,1.48,41.660000000000004,74.64,112.5004,,
2025-07-07 11:20:00 GMT-4,9.1,1.496,41.739999999999995,74.72,112.7066,,
2025-07-07 11:25:00 GMT-4,9.18,1.49,41.94,74.92,112.9626,,
2025-07-07 11:30:00 GMT-4,7.688,1.14884,34.604,61.374,112.758,,
2025-07-07 11:35:00 GMT-4,6.102,0.86382,27.006,47.766000000000005,113.581,,
2025-07-07 11:40:00 GMT-4,4.506,0.57248,19.346,34.132,115.1106,,
2025-07-07 11:45:00 GMT-4,6.336,0.83352,26.796,47.318,115.0328,,
2025-07-07 11:50:00 GMT-4,4.578,0.55828,19.224,34.013999999999996,115.3908,,
2025-07-07 11:55:00 GMT-4,6.4,0.84964,26.727999999999998,47.275999999999996,116.2606,,
2025-07-07 12:00:00 GMT-4,8.24,1.15286,34.194,60.598,117.024,,
2025-07-07 12:05:00 GMT-4,10.1,1.452,41.7,73.88,117.577,,
2025-07-07 12:10:00 GMT-4,10.1,1.476,41.739999999999995,73.9,118.6332,,
2025-07-07 12:15:00 GMT-4,10.1,1.452,41.68,73.8,117.9342,,
2025-07-07 12:20:00 GMT-4,10.1,1.442,41.6,73.78,117.5386,,
2025-07-07 12:25:00 GMT-4,10.1,1.4380000000000002,41.58,73.8,117.4204,,
2025-07-07 12:30:00 GMT-4,10.1,1.4280000000000002,41.6,73.78,117.3446,,
2025-07-07 12:35:00 GMT-4,10.1,1.4240000000000002,41.58,73.74,117.357,,
2025-07-07 12:40:00 GMT-4,8.282,1.13884,34.05,60.45399999999999,117.1482,,
2025-07-07 12:45:00 GMT-4,4.646,0.57652,19.09,33.926,117.202,,
2025-07-07 12:50:00 GMT-4,6.464,0.8617,26.560000000000002,47.172000000000004,117.2614,,
2025-07-07 12:55:00 GMT-4,4.646,0.57654,19.09,33.906,117.2332,,
2025-07-07 13:00:00 GMT-4,6.464,0.8597,26.560000000000002,47.208,117.2334,,
2025-07-07 13:05:00 GMT-4,6.464,0.8597,26.560000000000002,47.17,117.1666,,
2025-07-07 13:10:00 GMT-4,10.1,1.426,41.5,73.7,117.1866,,
2025-07-07 13:15:00 GMT-4,10.1,1.422,41.54,73.72,117.2726,,
2025-07-07 13:20:00 GMT-4,10.1,1.42,41.5,73.7,117.043,,
2025-07-07 13:25:00 GMT-4,10.1,1.422,41.5,73.7,117.0798,,
2025-07-07 13:30:00 GMT-4,10.1,1.4240000000000002,41.46,73.7,117.2236,,
2025-07-07 13:35:00 GMT-4,10.1,1.42,41.4,73.7,117.1036,,
2025-07-07 13:40:00 GMT-4,9.84,1.4180000000000001,41.260000000000005,73.62,115.9128,,
2025-07-07 13:45:00 GMT-4,7.790000000000001,1.1529,33.58,60.372,113.6502,,
2025-07-07 13:50:00 GMT-4,4.37,0.60492,18.886000000000003,33.972,114.6162,,
2025-07-07 13:55:00 GMT-4,6.08,0.91606,26.363999999999997,47.336,115.4204,,
2025-07-07 14:00:00 GMT-4,4.37,0.6211800000000001,18.928,34.038,115.6436,,
2025-07-07 14:05:00 GMT-4,6.078,0.9261400000000001,26.366000000000003,47.36,115.555,,
2025-07-07 14:10:00 GMT-4,4.37,0.611,18.948,34.038,114.9318,,
2025-07-07 14:15:00 GMT-4,7.973999999999999,1.16694,33.968,60.720000000000006,115.3622,,
2025-07-07 14:20:00 GMT-4,9.879999999999999,1.44,41.58,73.92,116.0928,,
2025-07-07 14:25:00 GMT-4,9.9,1.426,41.5,73.84,116.0806,,
2025-07-07 14:30:00 GMT-4,9.940000000000001,1.41,41.5,73.82000000000001,116.0642,,
2025-07-07 14:35:00 GMT-4,10.0,1.4080000000000001,41.5,73.78,115.9798,,
2025-07-07 14:40:00 GMT-4,10.0,1.41,41.5,73.74,115.964,,
2025-07-07 14:45:00 GMT-4,10.0,1.4080000000000001,41.42,73.82000000000001,116.142,,
2025-07-07 14:50:00 GMT-4,10.0,1.4180000000000001,41.46,73.84,116.4376,,
2025-07-07 14:55:00 GMT-4,4.6,0.58262,19.09,33.992000000000004,117.2738,,
2025-07-07 15:00:00 GMT-4,6.4,0.8697400000000001,26.560000000000002,47.275999999999996,117.3094,,
2025-07-07 15:05:00 GMT-4,4.6,0.57856,19.088,33.93,116.8804,,
2025-07-07 15:10:00 GMT-4,6.4,0.86372,26.560000000000002,47.232,116.7166,,
2025-07-07 15:15:00 GMT-4,4.6,0.5785399999999999,19.09,33.948,116.7662,,
2025-07-07 15:20:00 GMT-4,6.4,0.8637,26.560000000000002,47.232,116.9648,,
2025-07-07 15:25:00 GMT-4,10.0,1.4240000000000002,41.5,73.82000000000001,116.9346,,
2025-07-07 15:30:00 GMT-4,10.0,1.422,41.480000000000004,73.78,116.7782,,
2025-07-07 15:35:00 GMT-4,9.940000000000001,1.432,41.339999999999996,71.64,111.5616,,
2025-07-07 15:40:00 GMT-4,9.8,1.464,40.94,70.26,102.393,,
2025-07-07 15:45:00 GMT-4,9.8,1.464,40.82,70.78,104.0166,,
2025-07-07 15:50:00 GMT-4,9.8,1.472,40.839999999999996,70.88,104.356,,
2025-07-07 15:55:00 GMT-4,9.78,1.464,40.82,70.97999999999999,104.3064,,
2025-07-07 16:00:00 GMT-4,7.954000000000001,1.17092,33.495999999999995,58.279999999999994,104.2996,,
2025-07-07 16:05:00 GMT-4,6.208,0.8818,26.131999999999998,45.504000000000005,104.3774,,
2025-07-07 16:10:00 GMT-4,4.462,0.5907,18.794,32.732,104.7008,,
2025-07-07 16:15:00 GMT-4,6.247999999999999,0.8778,26.176,45.632,105.1636,,
2025-07-07 16:20:00 GMT-4,4.464,0.5887,18.814,32.848,106.1364,,
2025-07-07 16:25:00 GMT-4,6.252000000000001,0.8758,26.198,45.760000000000005,106.6194,,
2025-07-07 16:30:00 GMT-4,6.272,0.8737999999999999,26.24,45.844,107.1884,,
2025-07-07 16:35:00 GMT-4,9.8,1.4380000000000002,40.980000000000004,71.7,107.4978,,
2025-07-07 16:40:00 GMT-4,9.66,1.4240000000000002,40.980000000000004,71.7,107.0058,,
2025-07-07 16:45:00 GMT-4,9.32,1.44,40.9,72.0,105.0546,,
2025-07-07 16:50:00 GMT-4,9.3,1.44,41.2,72.36,105.4306,,
2025-07-07 16:55:00 GMT-4,9.3,1.4340000000000002,41.260000000000005,72.56,105.9638,,
2025-07-07 17:00:00 GMT-4,9.3,1.4340000000000002,41.36,72.62,106.5038,,
2025-07-07 17:05:00 GMT-4,9.34,1.4340000000000002,41.4,72.72,107.1162,,
2025-07-07 17:10:00 GMT-4,9.379999999999999,1.436,41.4,72.78,107.7724,,
2025-07-07 17:15:00 GMT-4,4.112,0.6151800000000001,18.974,31.945999999999998,86.8524,,
2025-07-07 17:20:00 GMT-4,3.1100000000000003,1.00064,24.698,35.624,0.0,,
2025-07-07 17:25:00 GMT-4,1.54,0.69428,16.830000000000002,23.826,0.0,,
2025-07-07 17:30:00 GMT-4,2.4,1.76,34.5,47.9,0.0,,
2025-07-07 17:35:00 GMT-4,2.12,1.784,33.519999999999996,46.2,0.0,,
2025-07-07 17:40:00 GMT-4,1.92,1.814,31.919999999999998,43.980000000000004,0.0,,
2025-07-07 17:45:00 GMT-4,1.9,1.8459999999999999,31.02,42.38,0.0,,
2025-07-07 17:50:00 GMT-4,1.9,1.8719999999999999,30.28,40.760000000000005,0.0,,
2025-07-07 17:55:00 GMT-4,1.55,1.424775,22.955000000000002,30.672500000000003,0.0,,
2025-07-07 18:00:00 GMT-4,12.8,1.1597,18.454,24.426,0.0,,
2025-07-07 18:05:00 GMT-4,9.2,0.7897,12.972,16.830000000000002,0.0,,
2025-07-07 18:10:00 GMT-4,12.8,1.1899,17.663999999999998,21.734,0.0,,
2025-07-07 18:15:00 GMT-4,9.66,0.81,12.466,14.234,0.0,,
2025-07-07 18:20:00 GMT-4,1.3439999999999999,1.2201,17.024,18.536,0.0,,
2025-07-07 18:25:00 GMT-4,1.3439999999999999,1.23616,16.668,17.842,0.0,,
2025-07-07 18:30:00 GMT-4,2.1,2.066,25.619999999999997,27.4,0.0,,
2025-07-07 18:35:00 GMT-4,2.16,2.088,25.22,26.96,0.0,,
2025-07-07 18:40:00 GMT-4,2.2,2.108,24.8,26.5,0.0,,
2025-07-07 18:45:00 GMT-4,2.2,2.13,24.46,26.18,0.0,,
2025-07-07 18:50:00 GMT-4,2.2,2.148,24.119999999999997,25.860000000000003,0.0,,
2025-07-07 18:55:00 GMT-4,2.2,2.17,23.82,25.580000000000002,0.0,,
2025-07-07 19:00:00 GMT-4,2.3,2.188,23.48,25.16,0.0,,
2025-07-07 19:05:00 GMT-4,1.472,1.3328200000000001,14.784,15.913999999999998,0.0,,
2025-07-07 19:10:00 GMT-4,10.58,0.9033599999999999,10.464,11.454,0.0,,
2025-07-07 19:15:00 GMT-4,1.472,1.3549799999999999,14.398,15.959999999999999,0.0,,
2025-07-07 19:20:00 GMT-4,10.58,0.91958,10.212,11.43,0.0,,
2025-07-07 19:25:00 GMT-4,1.494,1.37714,14.078,15.831999999999999,0.0,,
2025-07-07 19:30:00 GMT-4,11.04,0.9338,9.962,11.408,0.0,,
2025-07-07 19:35:00 GMT-4,1.968,1.8606399999999998,17.55,20.398,0.0,,
2025-07-07 19:40:00 GMT-4,2.4,2.334,21.14,25.0,0.0,,
2025-07-07 19:45:00 GMT-4,2.4,2.354,20.82,25.1,0.0,,
2025-07-07 19:50:00 GMT-4,2.4,2.372,20.580000000000002,25.16,0.0,,
2025-07-07 19:55:00 GMT-4,2.5,2.39,20.32,25.2,0.0,,
2025-07-07 20:00:00 GMT-4,2.5,2.406,20.14,25.2,0.0,,
2025-07-07 20:05:00 GMT-4,2.5,2.426,19.94,25.240000000000002,0.0,,
2025-07-07 20:10:00 GMT-4,2.5,2.4419999999999997,19.8,25.3,0.0,,
2025-07-07 20:15:00 GMT-4,11.5,0.9987600000000001,9.038,11.638,0.0,,
2025-07-07 20:20:00 GMT-4,1.6219999999999999,1.4959,12.437999999999999,16.192,0.0,,
2025-07-07 20:25:00 GMT-4,11.96,1.01296,8.856,11.638,0.0,,
2025-07-07 20:30:00 GMT-4,1.6640000000000001,1.51604,12.204,16.128,0.0,,
2025-07-07 20:35:00 GMT-4,11.96,1.02518,8.714,11.59,0.0,,
2025-07-07 20:40:00 GMT-4,1.6640000000000001,1.53818,12.01,16.064,0.0,,
2025-07-07 20:45:00 GMT-4,2.6,2.56,18.56,25.02,0.0,,
2025-07-07 20:50:00 GMT-4,2.6399999999999997,2.576,18.4,25.0,0.0,,
2025-07-07 20:55:00 GMT-4,2.7,2.594,18.259999999999998,24.919999999999998,0.0,,
2025-07-07 21:00:00 GMT-4,2.7,2.61,18.16,24.9,0.0,,
2025-07-07 21:05:00 GMT-4,2.7,2.6239999999999997,18.02,24.9,0.0,,
2025-07-07 21:10:00 GMT-4,2.7,2.642,17.880000000000003,24.9,0.0,,
2025-07-07 21:15:00 GMT-4,2.7,2.658,17.759999999999998,24.84,0.0,,
2025-07-07 21:20:00 GMT-4,1.75,1.6147200000000002,11.304,15.872,0.0,,
2025-07-07 21:25:00 GMT-4,1.7920000000000003,1.62476,11.22,15.872,0.0,,
2025-07-07 21:30:00 GMT-4,12.88,1.0982399999999999,8.006,11.408,0.0,,
2025-07-07 21:35:00 GMT-4,1.7920000000000003,1.6449,11.072,15.936000000000002,0.0,,
2025-07-07 21:40:00 GMT-4,12.88,1.11244,7.890000000000001,11.454,0.0,,
2025-07-07 21:45:00 GMT-4,1.7920000000000003,1.66302,10.922,15.936000000000002,0.0,,
2025-07-07 21:50:00 GMT-4,1.7920000000000003,1.6730600000000002,10.879999999999999,15.894,0.0,,
2025-07-07 21:55:00 GMT-4,2.9,2.784,16.880000000000003,24.9,0.0,,
2025-07-07 22:00:00 GMT-4,2.9,2.798,16.8,24.9,0.0,,
2025-07-07 22:05:00 GMT-4,2.9,2.8160000000000003,16.7,24.96,0.0,,
2025-07-07 22:10:00 GMT-4,2.9,2.833333333333333,16.6,25.1,0.0,,
2025-07-07 22:15:00 GMT-4,1.334,1.1550799999999999,7.5920000000000005,11.592,0.0,,
2025-07-07 22:20:00 GMT-4,1.8559999999999999,1.72744,10.516,16.148,0.0,,
2025-07-07 22:25:00 GMT-4,1.358,1.16726,7.5200000000000005,11.664,0.0,,
2025-07-07 22:30:00 GMT-4,1.92,1.7455600000000002,10.41,16.363999999999997,0.0,,
2025-07-07 22:35:00 GMT-4,1.3800000000000001,1.17942,7.45,11.778,0.0,,
2025-07-07 22:40:00 GMT-4,1.92,1.7616800000000001,10.304,16.428,0.0,,
2025-07-07 22:45:00 GMT-4,3.0,2.9339999999999997,16.02,25.7,0.0,,
2025-07-07 22:50:00 GMT-4,3.0,2.946,15.919999999999998,25.7,0.0,,
2025-07-07 22:55:00 GMT-4,3.0,2.964,15.86,25.7,0.0,,
2025-07-07 23:00:00 GMT-4,3.06,2.9760000000000004,15.780000000000001,25.7,0.0,,
2025-07-07 23:05:00 GMT-4,3.1,2.99,15.7,25.72,0.0,,
2025-07-07 23:10:00 GMT-4,3.1,3.0060000000000002,15.6,25.7,0.0,,
2025-07-07 23:15:00 GMT-4,3.1,3.0180000000000002,15.52,25.76,0.0,,
2025-07-07 23:20:00 GMT-4,1.984,1.8321399999999999,9.918000000000001,16.512,0.0,,
2025-07-07 23:25:00 GMT-4,1.984,1.8402,9.836,16.512,0.0,,
2025-07-07 23:30:00 GMT-4,1.426,1.24438,7.037999999999999,11.89,0.0,,
2025-07-07 23:35:00 GMT-4,2.0260000000000002,1.8583,9.75,16.598,0.0,,
2025-07-07 23:40:00 GMT-4,1.472,1.25454,6.992,11.940000000000001,0.0,,
2025-07-07 23:45:00 GMT-4,2.048,1.87442,9.664,16.662,0.0,,
2025-07-07 23:50:00 GMT-4,3.2,3.1180000000000003,15.059999999999999,26.1,0.0,,
2025-07-07 23:55:00 GMT-4,5.32,2.872,21.48,37.7,18.4204,,
2025-07-08 00:00:00 GMT-4,7.0200000000000005,2.5180000000000002,31.48,54.58,45.6954,,
2025-07-08 00:05:00 GMT-4,7.7,2.352,34.38,60.04,55.4054,,
2025-07-08 00:10:00 GMT-4,8.98,1.8319999999999999,39.38,69.3,92.352,,
2025-07-08 00:15:00 GMT-4,9.16,1.6280000000000001,41.68,70.14,90.1742,,
2025-07-08 00:20:00 GMT-4,8.5,1.63,40.82,62.739999999999995,63.6166,,
2025-07-08 00:25:00 GMT-4,8.9,1.5619999999999998,33.43,55.564,78.1612,,
2025-07-08 00:30:00 GMT-4,6.0600000000000005,0.8375,27.314,48.374,105.5538,,
2025-07-08 00:35:00 GMT-4,4.46,0.52176,19.598,34.688,111.2998,,
2025-07-08 00:40:00 GMT-4,6.252000000000001,0.7872199999999999,26.983999999999998,47.914,111.9064,,
2025-07-08 00:45:00 GMT-4,4.5520000000000005,0.55826,19.32,34.382,114.137,,
2025-07-08 00:50:00 GMT-4,6.38,0.85566,26.794,47.72,116.1164,,
2025-07-08 00:55:00 GMT-4,6.4,0.85568,26.71,47.62,116.6628,,
2025-07-08 01:00:00 GMT-4,10.0,1.4140000000000001,41.7,74.34,116.6892,,
2025-07-08 01:05:00 GMT-4,10.0,1.3980000000000001,41.7,74.17999999999999,116.4624,,
2025-07-08 01:10:00 GMT-4,10.0,1.3840000000000001,41.68,74.14,116.087,,
2025-07-08 01:15:00 GMT-4,10.0,1.374,41.62,74.1,115.6994,,
2025-07-08 01:20:00 GMT-4,10.0,1.368,41.519999999999996,74.03999999999999,115.4114,,
2025-07-08 01:25:00 GMT-4,9.98,1.36,41.54,74.03999999999999,115.2294,,
2025-07-08 01:30:00 GMT-4,9.82,1.3559999999999999,41.46,73.92,114.4236,,
2025-07-08 01:35:00 GMT-4,6.292,0.81542,26.518,47.298,114.0084,,
2025-07-08 01:40:00 GMT-4,5.445,0.684275,22.8275,40.697500000000005,114.5294,,
2025-07-08 01:45:00 GMT-4,4.554,0.55216,19.113999999999997,33.995999999999995,114.8772,,
2025-07-08 01:50:00 GMT-4,6.336,0.81742,26.663999999999998,47.339999999999996,114.87,,
2025-07-08 01:55:00 GMT-4,4.593999999999999,0.5481,19.182,34.019999999999996,114.9978,,
2025-07-08 02:00:00 GMT-4,6.4,0.81338,26.732,47.38,115.1028,,
2025-07-08 02:05:00 GMT-4,8.18,1.0727,34.236000000000004,60.720000000000006,115.0946,,
2025-07-08 02:10:00 GMT-4,10.0,1.3319999999999999,41.739999999999995,73.96000000000001,114.6324,,
2025-07-08 02:15:00 GMT-4,10.0,1.344,41.739999999999995,74.0,115.095,,
2025-07-08 02:20:00 GMT-4,10.0,1.3559999999999999,41.8,73.96000000000001,115.3502,,
2025-07-08 02:25:00 GMT-4,10.0,1.3519999999999999,41.8,74.0,115.2688,,
2025-07-08 02:30:00 GMT-4,10.0,1.35,41.8,73.97999999999999,115.3446,,
2025-07-08 02:35:00 GMT-4,10.0,1.354,41.760000000000005,73.97999999999999,115.4122,,
2025-07-08 02:40:00 GMT-4,10.0,1.35,41.78,74.0,115.395,,
2025-07-08 02:45:00 GMT-4,6.4,0.81336,26.732,47.339999999999996,115.176,,
2025-07-08 02:50:00 GMT-4,4.6,0.54602,19.228,34.04,115.2276,,
2025-07-08 02:55:00 GMT-4,6.38,0.8033,26.688,47.296,114.683,,
2025-07-08 03:00:00 GMT-4,4.554,0.53794,19.202,33.994,114.4808,,
2025-07-08 03:05:00 GMT-4,6.336,0.8053400000000001,26.688,47.296,114.5748,,
2025-07-08 03:10:00 GMT-4,6.356,0.8033199999999999,26.688,47.294,114.6808,,
2025-07-08 03:15:00 GMT-4,10.0,1.3319999999999999,41.72,73.94,114.8676,,
2025-07-08 03:20:00 GMT-4,10.0,1.33,41.72,73.92,114.7554,,
2025-07-08 03:25:00 GMT-4,9.940000000000001,1.33,41.7,73.9,114.705,,
2025-07-08 03:30:00 GMT-4,9.98,1.334,41.7,73.92,114.7462,,
2025-07-08 03:35:00 GMT-4,10.0,1.3359999999999999,41.7,73.94,114.877,,
2025-07-08 03:40:00 GMT-4,9.98,1.334,41.7,73.86,114.5074,,
2025-07-08 03:45:00 GMT-4,9.98,1.3219999999999998,41.7,73.88,114.6042,,
2025-07-08 03:50:00 GMT-4,8.2,1.06466,34.236000000000004,60.64,114.8682,,
2025-07-08 03:55:00 GMT-4,4.6,0.53796,19.228,34.013999999999996,114.8424,,
2025-07-08 04:00:00 GMT-4,6.4,0.79928,26.752,47.336,114.8254,,
2025-07-08 04:05:00 GMT-4,4.6,0.5379200000000001,19.228,33.995999999999995,114.7978,,
2025-07-08 04:10:00 GMT-4,6.356,0.80328,26.732,47.316,114.6508,,
2025-07-08 04:15:00 GMT-4,4.556,0.53596,19.204,34.012,114.6348,,
2025-07-08 04:20:00 GMT-4,8.118,1.05864,34.194,60.596000000000004,114.472,,
2025-07-08 04:25:00 GMT-4,9.9,1.32,41.7,73.88,114.4864,,
2025-07-08 04:30:00 GMT-4,9.9,1.318,41.72,73.92,114.4948,,
2025-07-08 04:35:00 GMT-4,9.9,1.314,41.7,73.88,114.1938,,
2025-07-08 04:40:00 GMT-4,9.9,1.3119999999999998,41.739999999999995,73.9,114.2338,,
2025-07-08 04:45:00 GMT-4,9.9,1.314,41.8,73.9,114.3376,,
2025-07-08 04:50:00 GMT-4,9.959999999999999,1.314,41.760000000000005,73.9,114.294,,
2025-07-08 04:55:00 GMT-4,9.92,1.308,41.78,73.84,114.194,,
2025-07-08 05:00:00 GMT-4,4.4399999999999995,0.52786,19.112000000000002,33.948,112.4422,,
2025-07-08 05:05:00 GMT-4,5.974,0.80734,26.54,47.47,111.1768,,
2025-07-08 05:10:00 GMT-4,4.2780000000000005,0.5501400000000001,19.162,34.269999999999996,111.4118,,
2025-07-08 05:15:00 GMT-4,5.952,0.82748,26.732,47.766000000000005,111.5926,,
2025-07-08 05:20:00 GMT-4,4.2780000000000005,0.5602199999999999,19.208000000000002,34.316,111.7304,,
2025-07-08 05:25:00 GMT-4,5.952,0.83352,26.73,47.784,111.7762,,
2025-07-08 05:30:00 GMT-4,9.3,1.38,41.8,74.67999999999999,111.9084,,
2025-07-08 05:35:00 GMT-4,9.48,1.376,41.92,74.7,113.0044,,
2025-07-08 05:40:00 GMT-4,9.74,1.3359999999999999,42.1,74.38,113.5582,,
2025-07-08 05:45:00 GMT-4,9.8,1.314,41.94,74.16,113.6954,,
2025-07-08 05:50:00 GMT-4,9.86,1.308,41.9,74.1,113.798,,
2025-07-08 05:55:00 GMT-4,9.9,1.3119999999999998,41.839999999999996,74.03999999999999,114.0698,,
2025-07-08 06:00:00 GMT-4,9.559999999999999,1.298,41.64,73.92,112.0374,,
2025-07-08 06:05:00 GMT-4,5.928,0.7993600000000001,26.582,47.624,110.7196,,
2025-07-08 06:10:00 GMT-4,5.888,0.8194400000000001,26.688,47.87,111.1446,,
2025-07-08 06:15:00 GMT-4,4.232,0.56228,19.206,34.388,111.6726,,
2025-07-08 06:20:00 GMT-4,5.888,0.83552,26.73,47.898,111.78,,
2025-07-08 06:25:00 GMT-4,4.232,0.55626,19.206,34.412,111.425,,
2025-07-08 06:30:00 GMT-4,5.866,0.80932,26.73,47.936,110.4034,,
2025-07-08 06:35:00 GMT-4,7.7459999999999996,1.06262,34.562,61.501999999999995,111.5184,,
2025-07-08 06:40:00 GMT-4,9.620000000000001,1.328,42.260000000000005,74.7,112.9338,,
2025-07-08 06:45:00 GMT-4,9.72,1.33,42.06,74.42,113.3962,,
2025-07-08 06:50:00 GMT-4,9.8,1.3119999999999998,41.96,74.24,113.158,,
2025-07-08 06:55:00 GMT-4,9.8,1.318,41.9,74.24,113.368,,
2025-07-08 07:00:00 GMT-4,9.8,1.32,41.86,74.17999999999999,113.73,,
2025-07-08 07:05:00 GMT-4,9.8,1.32,41.9,74.12,113.8692,,
2025-07-08 07:10:00 GMT-4,9.82,1.318,41.86,74.16,113.778,,
2025-07-08 07:15:00 GMT-4,9.9,1.3359999999999999,41.88,74.16,114.316,,
2025-07-08 07:20:00 GMT-4,9.9,1.328,41.86,74.06,114.1232,,
2025-07-08 07:25:00 GMT-4,6.336,0.7952800000000001,26.73,47.38,113.7686,,
2025-07-08 07:30:00 GMT-4,4.554,0.5339200000000001,19.226,34.064,113.8108,,
2025-07-08 07:35:00 GMT-4,6.272,0.79326,26.688,47.38,113.5494,,
2025-07-08 07:40:00 GMT-4,4.508,0.52986,19.182,34.046,113.5508,,
2025-07-08 07:45:00 GMT-4,6.272,0.7912399999999999,26.686,47.382,113.3968,,
2025-07-08 07:50:00 GMT-4,4.508,0.5257999999999999,19.136000000000003,34.058,113.2152,,
2025-07-08 07:55:00 GMT-4,6.272,0.7831999999999999,26.624000000000002,47.404,113.1492,,
2025-07-08 08:00:00 GMT-4,7.9959999999999996,1.04058,34.072,60.620000000000005,112.5306,,
2025-07-08 08:05:00 GMT-4,9.72,1.298,41.54,73.94,112.6106,,
2025-07-08 08:10:00 GMT-4,9.7,1.3,41.5,73.97999999999999,112.6144,,
2025-07-08 08:15:00 GMT-4,9.7,1.306,41.5,74.02000000000001,112.7066,,
2025-07-08 08:20:00 GMT-4,9.7,1.294,41.5,74.0,112.3536,,
2025-07-08 08:25:00 GMT-4,9.7,1.288,41.46,73.97999999999999,112.1184,,
2025-07-08 08:30:00 GMT-4,9.7,1.296,41.44,73.94,112.4412,,
2025-07-08 08:35:00 GMT-4,7.954000000000001,1.0345199999999999,33.97,60.658,112.3694,,
2025-07-08 08:40:00 GMT-4,6.1240000000000006,0.74696,26.498,47.339999999999996,110.3934,,
2025-07-08 08:45:00 GMT-4,4.234,0.52576,19.044,34.25,109.659,,
2025-07-08 08:50:00 GMT-4,5.888,0.8114,26.604000000000003,47.916000000000004,110.1804,,
2025-07-08 08:55:00 GMT-4,4.232,0.5582,19.224,34.477999999999994,110.619,,
2025-07-08 09:00:00 GMT-4,5.886,0.8234999999999999,26.752,47.980000000000004,110.7624,,
2025-07-08 09:05:00 GMT-4,6.054,0.7832399999999999,26.919999999999998,47.938,110.5776,,
2025-07-08 09:10:00 GMT-4,9.540000000000001,1.278,42.14,74.66,110.5294,,
2025-07-08 09:15:00 GMT-4,9.6,1.28,42.14,74.56,110.987,,
2025-07-08 09:20:00 GMT-4,9.66,1.2919999999999998,42.12,74.56,111.8108,,
