Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-08 09:25:00 GMT-4,9.7,1.3019999999999998,42.0,74.38,112.1824,,
2025-07-08 09:30:00 GMT-4,9.7,1.304,42.0,74.34,112.4904,,
2025-07-08 09:35:00 GMT-4,9.7,1.3,42.0,74.34,112.3914,,
2025-07-08 09:40:00 GMT-4,7.9959999999999996,1.0406,34.44,60.924,112.84,,
2025-07-08 09:45:00 GMT-4,6.272,0.7872199999999999,26.836000000000002,47.53,113.1364,,
2025-07-08 09:50:00 GMT-4,4.508,0.5297999999999999,19.294,34.108,112.663,,
2025-07-08 09:55:00 GMT-4,6.272,0.78318,26.816000000000003,47.444,112.5776,,
2025-07-08 10:00:00 GMT-4,4.508,0.5278,19.274,34.108,113.1026,,
2025-07-08 10:05:00 GMT-4,6.336,0.7852,26.816000000000003,47.426,113.177,,
2025-07-08 10:10:00 GMT-4,4.554,0.52782,19.228,34.106,113.2772,,
2025-07-08 10:15:00 GMT-4,9.9,1.306,41.82,74.08,113.4398,,
2025-07-08 10:20:00 GMT-4,9.9,1.31,41.88,74.03999999999999,113.635,,
2025-07-08 10:25:00 GMT-4,9.92,1.3119999999999998,41.8,74.02000000000001,113.8448,,
2025-07-08 10:30:00 GMT-4,9.98,1.31,41.8,74.02000000000001,113.8482,,
2025-07-08 10:35:00 GMT-4,9.940000000000001,1.31,41.82,73.96000000000001,113.8402,,
2025-07-08 10:40:00 GMT-4,9.72,1.3219999999999998,41.62,73.94,112.855,,
2025-07-08 10:45:00 GMT-4,9.66,1.35,41.5,74.02000000000001,112.7862,,
2025-07-08 10:50:00 GMT-4,6.208,0.8194,26.601999999999997,47.422000000000004,113.104,,
2025-07-08 10:55:00 GMT-4,4.462,0.5481,19.131999999999998,34.082,112.885,,
2025-07-08 11:00:00 GMT-4,6.208,0.81538,26.645999999999997,47.424,113.3458,,
2025-07-08 11:05:00 GMT-4,4.462,0.54804,19.204,34.128,113.653,,
2025-07-08 11:10:00 GMT-4,6.208,0.81538,26.71,47.486000000000004,113.5114,,
2025-07-08 11:15:00 GMT-4,4.51,0.55802,19.228,34.132,114.2692,,
2025-07-08 11:20:00 GMT-4,9.98,1.294,42.06,74.14,114.1998,,
2025-07-08 11:25:00 GMT-4,10.02,1.294,42.0,74.12,114.2582,,
2025-07-08 11:30:00 GMT-4,10.1,1.3,42.0,74.08,114.7406,,
2025-07-08 11:35:00 GMT-4,10.1,1.298,41.92,74.03999999999999,115.1482,,
2025-07-08 11:40:00 GMT-4,10.1,1.3,41.9,74.06,115.1758,,
2025-07-08 11:45:00 GMT-4,10.1,1.2919999999999998,41.86,74.0,114.9,,
2025-07-08 11:50:00 GMT-4,10.1,1.308,41.9,73.96000000000001,115.004,,
2025-07-08 11:55:00 GMT-4,8.302,1.05464,34.318,60.660000000000004,115.3252,,
2025-07-08 12:00:00 GMT-4,4.692,0.53592,19.272,34.016000000000005,115.6576,,
2025-07-08 12:05:00 GMT-4,6.5280000000000005,0.79928,26.796,47.318,115.7866,,
2025-07-08 12:10:00 GMT-4,4.692,0.53188,19.228,33.97,115.7344,,
2025-07-08 12:15:00 GMT-4,6.5280000000000005,0.79726,26.752,47.256,115.8902,,
2025-07-08 12:20:00 GMT-4,4.692,0.53592,19.228,33.998000000000005,116.1348,,
2025-07-08 12:25:00 GMT-4,8.364,1.05664,34.296,60.6,115.9774,,
2025-07-08 12:30:00 GMT-4,10.2,1.3119999999999998,41.8,73.9,115.8458,,
2025-07-08 12:35:00 GMT-4,10.2,1.31,41.72,73.86,115.7036,,
2025-07-08 12:40:00 GMT-4,9.84,1.3319999999999999,41.44,73.74,114.0906,,
2025-07-08 12:45:00 GMT-4,9.52,1.4,41.22,73.94,113.3764,,
2025-07-08 12:50:00 GMT-4,9.5,1.446,41.339999999999996,74.26,114.1394,,
2025-07-08 12:55:00 GMT-4,9.5,1.474,41.480000000000004,74.4,114.8664,,
2025-07-08 13:00:00 GMT-4,7.790000000000001,1.19098,34.05,61.032000000000004,115.3304,,
2025-07-08 13:05:00 GMT-4,4.37,0.6089600000000001,19.136000000000003,34.245999999999995,115.553,,
2025-07-08 13:10:00 GMT-4,6.1240000000000006,0.86772,26.668,47.596,114.5946,,
2025-07-08 13:15:00 GMT-4,4.574,0.55622,19.272,34.11,114.6926,,
2025-07-08 13:20:00 GMT-4,6.484,0.8113800000000001,26.796,47.404,116.0058,,
2025-07-08 13:25:00 GMT-4,4.692,0.54,19.274,34.066,116.3916,,
2025-07-08 13:30:00 GMT-4,8.424,1.06668,34.358,60.64,116.579,,
2025-07-08 13:35:00 GMT-4,10.3,1.32,41.9,74.0,116.6716,,
2025-07-08 13:40:00 GMT-4,10.3,1.3219999999999998,41.96,73.97999999999999,116.6872,,
2025-07-08 13:45:00 GMT-4,10.32,1.3259999999999998,42.0,74.06,117.1594,,
2025-07-08 13:50:00 GMT-4,10.3,1.324,42.06,74.1,117.2884,,
2025-07-08 13:55:00 GMT-4,10.379999999999999,1.3419999999999999,42.1,74.14,117.8472,,
2025-07-08 14:00:00 GMT-4,10.4,1.344,42.18,74.2,118.0158,,
2025-07-08 14:05:00 GMT-4,10.4,1.3319999999999999,42.260000000000005,74.16,117.4898,,
2025-07-08 14:10:00 GMT-4,4.784000000000001,0.54196,19.436,34.11,117.1924,,
2025-07-08 14:15:00 GMT-4,6.656000000000001,0.8033199999999999,27.052,47.510000000000005,117.5316,,
2025-07-08 14:20:00 GMT-4,4.784000000000001,0.53798,19.458000000000002,34.134,117.5312,,
2025-07-08 14:25:00 GMT-4,6.7,0.8053199999999999,27.113999999999997,47.532,117.8204,,
2025-07-08 14:30:00 GMT-4,4.83,0.54406,19.506,34.22,118.0432,,
2025-07-08 14:35:00 GMT-4,8.61,1.06866,34.85,61.008,118.1716,,
2025-07-08 14:40:00 GMT-4,10.5,1.318,42.5,74.4,117.7854,,
2025-07-08 14:45:00 GMT-4,10.5,1.314,42.56,74.36,117.653,,
2025-07-08 14:50:00 GMT-4,10.5,1.318,42.56,74.4,117.7334,,
2025-07-08 14:55:00 GMT-4,10.5,1.324,42.6,74.46000000000001,117.885,,
2025-07-08 15:00:00 GMT-4,10.5,1.3159999999999998,42.6,74.42,118.0208,,
2025-07-08 15:05:00 GMT-4,10.5,1.314,42.6,74.44,117.7546,,
2025-07-08 15:10:00 GMT-4,10.5,1.31,42.6,74.44,117.6564,,
2025-07-08 15:15:00 GMT-4,4.83,0.53592,19.596,34.226,117.7514,,
2025-07-08 15:20:00 GMT-4,6.720000000000001,0.7972400000000001,27.244,47.64,117.8488,,
2025-07-08 15:25:00 GMT-4,4.83,0.5339,19.596,34.245999999999995,117.8244,,
2025-07-08 15:30:00 GMT-4,6.720000000000001,0.79728,27.264,47.636,117.7918,,
2025-07-08 15:35:00 GMT-4,4.83,0.53592,19.574,34.226,117.8534,,
2025-07-08 15:40:00 GMT-4,6.656000000000001,0.8033199999999999,27.054000000000002,46.013999999999996,112.2206,,
2025-07-08 15:45:00 GMT-4,10.3,1.3519999999999999,41.5,70.47999999999999,103.983,,
2025-07-08 15:50:00 GMT-4,10.3,1.36,41.38,70.82000000000001,104.8796,,
2025-07-08 15:55:00 GMT-4,10.3,1.354,41.4,71.03999999999999,105.7404,,
2025-07-08 16:00:00 GMT-4,10.3,1.344,41.5,71.2,106.1242,,
2025-07-08 16:05:00 GMT-4,10.3,1.34,41.5,71.26,105.9744,,
2025-07-08 16:10:00 GMT-4,10.18,1.328,41.36,71.22,105.4352,,
2025-07-08 16:15:00 GMT-4,9.8,1.3559999999999999,40.88,70.84,102.5372,,
2025-07-08 16:20:00 GMT-4,4.37,0.56232,18.768,32.642,101.1702,,
2025-07-08 16:25:00 GMT-4,5.952,0.84964,26.392000000000003,45.952,100.0004,,
2025-07-08 16:30:00 GMT-4,4.236,0.5744400000000001,19.134,33.166000000000004,100.6982,,
2025-07-08 16:35:00 GMT-4,6.018,0.8033199999999999,26.796,46.422000000000004,100.9192,,
2025-07-08 16:40:00 GMT-4,4.392,0.52782,19.366,33.438,101.8264,,
2025-07-08 16:45:00 GMT-4,6.1659999999999995,0.78924,26.924,46.464,103.327,,
2025-07-08 16:50:00 GMT-4,9.7,1.3,41.94,72.62,104.435,,
2025-07-08 16:55:00 GMT-4,9.9,1.3219999999999998,41.96,72.74,107.038,,
2025-07-08 17:00:00 GMT-4,10.16,1.314,41.82,72.72,109.2098,,
2025-07-08 17:05:00 GMT-4,9.98,1.3519999999999999,41.72,71.17999999999999,110.798,,
2025-07-08 17:10:00 GMT-4,5.88,1.62,39.46,53.720000000000006,0.0,,
2025-07-08 17:15:00 GMT-4,3.96,1.722,37.1,51.879999999999995,0.0,,
2025-07-08 17:20:00 GMT-4,2.88,1.828,35.3,49.239999999999995,0.0,,
2025-07-08 17:25:00 GMT-4,1.49,1.11946,21.806,30.151999999999997,0.0,,
2025-07-08 17:30:00 GMT-4,2.0,1.89,3.2399999999999998,4.37,0.0,,
2025-07-08 17:35:00 GMT-4,12.8,1.1536199999999999,20.352,27.387999999999998,0.0,,
2025-07-08 17:40:00 GMT-4,9.2,0.78158,14.213999999999999,19.044,0.0,,
2025-07-08 17:45:00 GMT-4,12.8,1.1778199999999999,19.286,25.596,0.0,,
2025-07-08 17:50:00 GMT-4,2.04,1.9780000000000002,29.48,38.78,0.0,,
2025-07-08 17:55:00 GMT-4,2.1,1.9980000000000002,28.78,37.62,0.0,,
2025-07-08 18:00:00 GMT-4,2.1,2.022,28.18,36.6,0.0,,
2025-07-08 18:05:00 GMT-4,2.1,2.044,27.619999999999997,35.72,0.0,,
2025-07-08 18:10:00 GMT-4,2.1,2.066,27.1,34.92,0.0,,
2025-07-08 18:15:00 GMT-4,2.16,2.088,26.619999999999997,32.78,0.0,,
2025-07-08 18:20:00 GMT-4,2.2,2.106,26.1,30.32,0.0,,
2025-07-08 18:25:00 GMT-4,10.12,0.86276,11.776,13.384,0.0,,
2025-07-08 18:30:00 GMT-4,1.408,1.2965799999999998,16.064,17.916,0.0,,
2025-07-08 18:35:00 GMT-4,10.12,0.879,11.36,12.33,0.0,,
2025-07-08 18:40:00 GMT-4,1.45,1.31874,15.552000000000001,16.81,0.0,,
2025-07-08 18:45:00 GMT-4,10.58,0.89522,10.994,11.940000000000001,0.0,,
2025-07-08 18:50:00 GMT-4,1.472,1.3409,15.081999999999999,16.448,0.0,,
2025-07-08 18:55:00 GMT-4,2.3,2.24,23.22,25.419999999999998,0.0,,
2025-07-08 19:00:00 GMT-4,2.3,2.258,22.919999999999998,25.02,0.0,,
2025-07-08 19:05:00 GMT-4,2.34,2.276,22.54,24.44,0.0,,
2025-07-08 19:10:00 GMT-4,2.4,2.294,22.240000000000002,24.259999999999998,0.0,,
2025-07-08 19:15:00 GMT-4,2.4,2.312,21.96,24.080000000000002,0.0,,
2025-07-08 19:20:00 GMT-4,2.4,2.3280000000000003,21.619999999999997,24.0,0.0,,
2025-07-08 19:25:00 GMT-4,2.4,2.346,21.36,24.0,0.0,,
2025-07-08 19:30:00 GMT-4,11.04,0.96018,9.68,11.062000000000001,0.0,,
2025-07-08 19:35:00 GMT-4,1.5779999999999998,1.4375200000000001,13.309999999999999,15.55,0.0,,
2025-07-08 19:40:00 GMT-4,11.5,0.97238,9.45,11.248000000000001,0.0,,
2025-07-08 19:45:00 GMT-4,1.6,1.45766,12.95,15.744,0.0,,
2025-07-08 19:50:00 GMT-4,11.5,0.98658,9.18,11.362,0.0,,
2025-07-08 19:55:00 GMT-4,1.6,1.4777799999999999,12.67,15.85,0.0,,
2025-07-08 20:00:00 GMT-4,2.5,2.46,19.580000000000002,24.8,0.0,,
2025-07-08 20:05:00 GMT-4,2.56,2.476,19.34,24.82,0.0,,
2025-07-08 20:10:00 GMT-4,2.6,2.494,19.119999999999997,24.9,0.0,,
2025-07-08 20:15:00 GMT-4,2.6,2.506,18.919999999999998,24.880000000000003,0.0,,
2025-07-08 20:20:00 GMT-4,2.6,2.524,18.68,24.84,0.0,,
2025-07-08 20:25:00 GMT-4,2.6,2.5380000000000003,18.46,24.8,0.0,,
2025-07-08 20:30:00 GMT-4,2.6,2.5540000000000003,18.28,24.7,0.0,,
2025-07-08 20:35:00 GMT-4,2.6,2.57,18.1,24.64,0.0,,
2025-07-08 20:40:00 GMT-4,1.7280000000000002,1.5603399999999998,11.478,15.744,0.0,,
2025-07-08 20:45:00 GMT-4,12.42,1.05558,8.166,11.315999999999999,0.0,,
2025-07-08 20:50:00 GMT-4,1.7280000000000002,1.57846,11.242,15.744,0.0,,
2025-07-08 20:55:00 GMT-4,12.42,1.06576,7.981999999999999,11.27,0.0,,
2025-07-08 21:00:00 GMT-4,1.7280000000000002,1.5965799999999999,11.028,15.680000000000001,0.0,,
2025-07-08 21:05:00 GMT-4,12.42,1.07794,7.843999999999999,11.226,0.0,,
2025-07-08 21:10:00 GMT-4,2.7199999999999998,2.6719999999999997,16.919999999999998,24.4,0.0,,
2025-07-08 21:15:00 GMT-4,2.8,2.6860000000000004,16.759999999999998,24.36,0.0,,
2025-07-08 21:20:00 GMT-4,2.8,2.702,16.580000000000002,24.3,0.0,,
2025-07-08 21:25:00 GMT-4,2.8,2.716,16.419999999999998,24.28,0.0,,
2025-07-08 21:30:00 GMT-4,2.8,2.7319999999999998,16.240000000000002,24.2,0.0,,
2025-07-08 21:35:00 GMT-4,2.8,2.7460000000000004,16.1,24.2,0.0,,
2025-07-08 21:40:00 GMT-4,2.8,2.762,15.940000000000001,24.22,0.0,,
2025-07-08 21:45:00 GMT-4,2.318,2.22356,12.936000000000002,19.926,0.0,,
2025-07-08 21:50:00 GMT-4,1.334,1.13272,7.198,11.178,0.0,,
2025-07-08 21:55:00 GMT-4,1.8559999999999999,1.69322,9.898,15.616,0.0,,
2025-07-08 22:00:00 GMT-4,1.334,1.1429,7.040000000000001,11.224,0.0,,
2025-07-08 22:05:00 GMT-4,1.8559999999999999,1.71132,9.728,15.616,0.0,,
2025-07-08 22:10:00 GMT-4,2.9,2.85,15.1,24.5,0.0,,
2025-07-08 22:15:00 GMT-4,2.9,2.858,15.0,24.54,0.0,,
2025-07-08 22:20:00 GMT-4,2.92,2.872,14.940000000000001,24.619999999999997,0.0,,
2025-07-08 22:25:00 GMT-4,3.0,2.886,14.819999999999999,24.64,0.0,,
2025-07-08 22:30:00 GMT-4,3.0,2.9,14.74,24.68,0.0,,
2025-07-08 22:35:00 GMT-4,3.0,2.9139999999999997,14.64,24.7,0.0,,
2025-07-08 22:40:00 GMT-4,2.46,2.34586,11.93,20.256,0.0,,
2025-07-08 22:45:00 GMT-4,1.92,1.77376,9.238,15.872,0.0,,
2025-07-08 22:50:00 GMT-4,1.3800000000000001,1.1977200000000001,6.6,11.41,0.0,,
2025-07-08 22:55:00 GMT-4,1.92,1.78986,9.108,15.913999999999998,0.0,,
2025-07-08 23:00:00 GMT-4,1.424,1.20786,6.486,11.454,0.0,,
2025-07-08 23:05:00 GMT-4,1.984,1.8039599999999998,8.937999999999999,15.936000000000002,0.0,,
2025-07-08 23:10:00 GMT-4,1.984,1.814,8.856,15.896,0.0,,
2025-07-08 23:15:00 GMT-4,3.1,3.014,13.780000000000001,24.9,0.0,,
2025-07-08 23:20:00 GMT-4,3.1,3.0239999999999996,13.7,24.98,0.0,,
2025-07-08 23:25:00 GMT-4,3.1,3.0380000000000003,13.580000000000002,25.0,0.0,,
2025-07-08 23:30:00 GMT-4,3.1,3.048,13.5,25.06,0.0,,
2025-07-08 23:35:00 GMT-4,3.1,3.062,13.4,25.1,0.0,,
2025-07-08 23:40:00 GMT-4,3.18,3.074,13.3,25.16,0.0,,
2025-07-08 23:45:00 GMT-4,2.6239999999999997,2.47418,10.844,20.686,0.0,,
2025-07-08 23:50:00 GMT-4,2.048,1.8703800000000002,8.426,16.192,0.0,,
2025-07-08 23:55:00 GMT-4,1.472,1.26264,6.004,11.638,0.0,,
2025-07-09 00:00:00 GMT-4,2.71,1.7415399999999999,11.202,21.332,15.3088,,
2025-07-09 00:05:00 GMT-4,3.28,0.93352,13.937999999999999,26.154000000000003,54.7672,,
2025-07-09 00:10:00 GMT-4,5.632,1.0126,23.592,41.418,74.7272,,
2025-07-09 00:15:00 GMT-4,4.093999999999999,0.59478,18.284,30.252,73.1614,,
2025-07-09 00:20:00 GMT-4,8.959999999999999,1.37,40.6,66.34,72.2098,,
2025-07-09 00:25:00 GMT-4,9.059999999999999,1.364,41.08,66.66,72.4606,,
2025-07-09 00:30:00 GMT-4,9.16,1.38,41.480000000000004,66.92,73.193,,
2025-07-09 00:35:00 GMT-4,9.24,1.396,41.739999999999995,67.03999999999999,73.6174,,
2025-07-09 00:40:00 GMT-4,9.3,1.3980000000000001,41.82,67.1,73.8294,,
2025-07-09 00:45:00 GMT-4,9.3,1.392,41.980000000000004,67.17999999999999,73.9498,,
2025-07-09 00:50:00 GMT-4,9.3,1.3940000000000001,42.08,67.17999999999999,74.134,,
2025-07-09 00:55:00 GMT-4,5.952,0.83352,26.944,43.052,74.1804,,
2025-07-09 01:00:00 GMT-4,4.2780000000000005,0.55626,19.387999999999998,30.933999999999997,74.1686,,
2025-07-09 01:05:00 GMT-4,5.952,0.8334999999999999,26.944,43.052,74.1188,,
2025-07-09 01:10:00 GMT-4,4.2780000000000005,0.56026,19.362000000000002,30.936,74.0168,,
2025-07-09 01:15:00 GMT-4,5.932,0.8315,26.919999999999998,42.966,73.6242,,
2025-07-09 01:20:00 GMT-4,4.234,0.55622,19.276,30.866000000000003,73.5276,,
2025-07-09 01:25:00 GMT-4,7.544,1.09872,34.44,55.08200000000001,73.6016,,
2025-07-09 01:30:00 GMT-4,9.2,1.3659999999999999,42.0,67.17999999999999,73.6152,,
2025-07-09 01:35:00 GMT-4,9.2,1.364,42.0,67.12,73.4328,,
2025-07-09 01:40:00 GMT-4,9.2,1.36,41.96,67.08,73.4364,,
2025-07-09 01:45:00 GMT-4,9.2,1.36,41.9,67.1,73.5286,,
2025-07-09 01:50:00 GMT-4,9.2,1.368,4.1899999999999995,6.698,73.4524,,
2025-07-09 01:55:00 GMT-4,9.16,1.364,4.182,6.698,73.3854,,
2025-07-09 02:00:00 GMT-4,9.18,1.366,4.178,6.698,73.4522,,
2025-07-09 02:05:00 GMT-4,9.2,1.368,4.178,6.698,73.4654,,
2025-07-09 02:10:00 GMT-4,9.2,1.36,4.184,6.702,73.3752,,
2025-07-09 02:15:00 GMT-4,9.12,1.36,4.182,6.696,73.3318,,
2025-07-09 02:20:00 GMT-4,9.1,1.356,4.176,6.694,73.2548,,
2025-07-09 02:25:00 GMT-4,9.1,1.35,4.172,6.69,73.275,,
2025-07-09 02:30:00 GMT-4,9.1,1.348,4.17,6.688,73.2384,,
2025-07-09 02:35:00 GMT-4,9.1,1.344,4.162,6.688,73.1322,,
2025-07-09 02:40:00 GMT-4,9.06,1.338,4.154,6.684,72.9778,,
2025-07-09 02:45:00 GMT-4,9.0,1.328,4.15,6.686,72.7186,,
2025-07-09 02:50:00 GMT-4,9.0,1.32,4.15,6.6819999999999995,72.5932,,
2025-07-09 02:55:00 GMT-4,9.0,1.328,4.15,6.68,72.5716,,
2025-07-09 03:00:00 GMT-4,9.0,1.334,4.148,6.678,72.619,,
2025-07-09 03:05:00 GMT-4,9.0,1.334,4.15,6.6739999999999995,72.6394,,
2025-07-09 03:10:00 GMT-4,9.0,1.334,4.142,6.678,72.7172,,
2025-07-09 03:15:00 GMT-4,9.0,1.332,4.142,6.6739999999999995,72.7582,,
2025-07-09 03:20:00 GMT-4,9.0,1.326,4.132,6.678,72.7208,,
2025-07-09 03:25:00 GMT-4,8.94,1.326,4.122,6.672,72.5618,,
2025-07-09 03:30:00 GMT-4,8.9,1.326,4.12,6.664,72.4332,,
2025-07-09 03:35:00 GMT-4,8.9,1.328,4.12,6.662000000000001,72.484,,
2025-07-09 03:40:00 GMT-4,8.9,1.32,4.12,6.668000000000001,72.4522,,
2025-07-09 03:45:00 GMT-4,8.9,1.32,4.12,6.67,72.5134,,
2025-07-09 03:50:00 GMT-4,8.9,1.316,4.12,6.67,72.4712,,
2025-07-09 03:55:00 GMT-4,8.9,1.32,4.122,6.6739999999999995,72.5362,,
2025-07-09 04:00:00 GMT-4,8.9,1.304,4.11,6.67,72.3522,,
2025-07-09 04:05:00 GMT-4,8.9,1.292,4.108,6.668000000000001,72.0042,,
2025-07-09 04:10:00 GMT-4,8.9,1.296,4.11,6.662000000000001,71.9782,,
2025-07-09 04:15:00 GMT-4,8.9,1.304,4.116,6.6659999999999995,72.158,,
2025-07-09 04:20:00 GMT-4,8.9,1.316,4.12,6.668000000000001,72.2896,,
2025-07-09 04:25:00 GMT-4,8.9,1.314,4.116,6.6659999999999995,72.2804,,
2025-07-09 04:30:00 GMT-4,8.9,1.312,4.102,6.659999999999999,72.1366,,
2025-07-09 04:35:00 GMT-4,8.9,1.31,4.1,6.662000000000001,72.1318,,
2025-07-09 04:40:00 GMT-4,8.84,1.316,4.096,6.656000000000001,72.122,,
2025-07-09 04:45:00 GMT-4,8.8,1.308,4.088,6.65,71.8442,,
2025-07-09 04:50:00 GMT-4,8.62,1.296,4.066,6.632,70.945,,
2025-07-09 04:55:00 GMT-4,8.32,1.3,4.016,6.581999999999999,69.8096,,
2025-07-09 05:00:00 GMT-4,8.3,1.292,3.9939999999999998,6.5760000000000005,69.7476,,
2025-07-09 05:05:00 GMT-4,8.3,1.29,3.982,6.581999999999999,69.7916,,
2025-07-09 05:10:00 GMT-4,8.3,1.282,3.9799999999999995,6.5840000000000005,69.7696,,
2025-07-09 05:15:00 GMT-4,8.3,1.27,3.978,6.5840000000000005,69.6766,,
2025-07-09 05:20:00 GMT-4,8.3,1.27,3.9799999999999995,6.587999999999999,69.6124,,
2025-07-09 05:25:00 GMT-4,8.42,1.306,3.9880000000000004,6.5840000000000005,70.2172,,
2025-07-09 05:30:00 GMT-4,8.6,1.294,4.0280000000000005,6.62,70.977,,
2025-07-09 05:35:00 GMT-4,8.7,1.306,4.0520000000000005,6.63,71.429,,
2025-07-09 05:40:00 GMT-4,8.7,1.314,4.064,6.642,71.6586,,
2025-07-09 05:45:00 GMT-4,8.76,1.318,4.066,6.644,71.7204,,
2025-07-09 05:50:00 GMT-4,8.8,1.314,4.08,6.65,71.7338,,
2025-07-09 05:55:00 GMT-4,8.82,1.312,4.086,6.659999999999999,72.117,,
2025-07-09 06:00:00 GMT-4,8.88,1.296,4.106,6.676,72.2458,,
2025-07-09 06:05:00 GMT-4,8.9,1.296,4.104,6.672,71.9696,,
2025-07-09 06:10:00 GMT-4,8.9,1.298,4.108,6.6739999999999995,72.0808,,
2025-07-09 06:15:00 GMT-4,8.9,1.304,4.11,6.6819999999999995,72.3012,,
2025-07-09 06:20:00 GMT-4,8.9,1.304,4.116,6.68,72.2346,,
2025-07-09 06:25:00 GMT-4,8.9,1.308,4.12,6.6819999999999995,72.3102,,
2025-07-09 06:30:00 GMT-4,8.8,1.286,4.122,6.686,72.199,,
2025-07-09 06:35:00 GMT-4,8.36,1.264,4.056,6.626,69.9092,,
2025-07-09 06:40:00 GMT-4,8.4,1.256,4.016,6.614,69.7102,,
2025-07-09 06:45:00 GMT-4,8.38,1.25,4.0,6.604000000000001,69.573,,
2025-07-09 06:50:00 GMT-4,8.34,1.284,3.9899999999999998,6.6,69.7182,,
2025-07-09 06:55:00 GMT-4,8.52,1.292,4.012,6.614,70.6534,,
2025-07-09 07:00:00 GMT-4,8.6,1.272,4.034000000000001,6.632,70.5784,,
2025-07-09 07:05:00 GMT-4,8.54,1.266,4.038,6.63,70.339,,
2025-07-09 07:10:00 GMT-4,8.58,1.272,4.038,6.628,70.3302,,
2025-07-09 07:15:00 GMT-4,8.6,1.284,4.036,6.632,70.6646,,
2025-07-09 07:20:00 GMT-4,8.6,1.302,4.046,6.636,70.9738,,
2025-07-09 07:25:00 GMT-4,8.6,1.288,4.048,6.638,71.0002,,
2025-07-09 07:30:00 GMT-4,8.6,1.29,4.054,6.645999999999999,71.0372,,
2025-07-09 07:35:00 GMT-4,8.6,1.282,4.0600000000000005,6.645999999999999,70.8624,,
2025-07-09 07:40:00 GMT-4,8.6,1.284,4.05,6.642,71.04,,
2025-07-09 07:45:00 GMT-4,8.6,1.286,4.048,6.645999999999999,71.2686,,
2025-07-09 07:50:00 GMT-4,8.6,1.254,4.038,6.640000000000001,70.8526,,
2025-07-09 07:55:00 GMT-4,8.54,1.254,4.038,6.644,70.818,,
2025-07-09 08:00:00 GMT-4,8.52,1.256,4.034000000000001,6.642,70.642,,
2025-07-09 08:05:00 GMT-4,8.58,1.278,4.029999999999999,6.628,70.6458,,
2025-07-09 08:10:00 GMT-4,8.6,1.28,4.029999999999999,6.632,70.9078,,
2025-07-09 08:15:00 GMT-4,8.6,1.276,4.036,6.638,70.9906,,
2025-07-09 08:20:00 GMT-4,8.6,1.274,4.029999999999999,6.642,71.045,,
2025-07-09 08:25:00 GMT-4,8.6,1.268,4.032,6.642,71.0544,,
2025-07-09 08:30:00 GMT-4,8.6,1.264,4.042,6.645999999999999,70.8456,,
2025-07-09 08:35:00 GMT-4,8.6,1.264,4.046,6.651999999999999,70.9002,,
2025-07-09 08:40:00 GMT-4,8.6,1.278,4.042,6.642,70.9926,,
2025-07-09 08:45:00 GMT-4,8.6,1.282,4.038,6.648000000000001,70.987,,
2025-07-09 08:50:00 GMT-4,8.6,1.278,4.029999999999999,6.645999999999999,70.9542,,
2025-07-09 08:55:00 GMT-4,8.6,1.282,4.04,6.645999999999999,71.0876,,
2025-07-09 09:00:00 GMT-4,8.6,1.282,4.048,6.642,71.0062,,
2025-07-09 09:05:00 GMT-4,8.64,1.274,4.05,6.65,71.1138,,
2025-07-09 09:10:00 GMT-4,8.7,1.28,4.056,6.656000000000001,71.2904,,
2025-07-09 09:15:00 GMT-4,8.7,1.28,4.068,6.662000000000001,71.4494,,
2025-07-09 09:20:00 GMT-4,8.7,1.28,4.072,6.664,71.4424,,
2025-07-09 09:25:00 GMT-4,8.76,1.272,4.072,6.672,71.534,,
2025-07-09 09:30:00 GMT-4,8.78,1.27,4.0840000000000005,6.68,71.6634,,
2025-07-09 09:35:00 GMT-4,8.8,1.268,4.096,6.686,71.8106,,
2025-07-09 09:40:00 GMT-4,8.8,1.266,4.102,6.686,71.7916,,
2025-07-09 09:45:00 GMT-4,8.88,1.264,4.114,6.698,71.8254,,
2025-07-09 09:50:00 GMT-4,8.9,1.268,4.12,6.702,71.9896,,
2025-07-09 09:55:00 GMT-4,8.9,1.274,4.134,6.704000000000001,72.1652,,
2025-07-09 10:00:00 GMT-4,8.9,1.274,4.144,6.720000000000001,72.3756,,
2025-07-09 10:05:00 GMT-4,8.96,1.274,4.15,6.715999999999999,72.5424,,
2025-07-09 10:10:00 GMT-4,9.0,1.28,4.156000000000001,6.726000000000001,72.7292,,
2025-07-09 10:15:00 GMT-4,9.0,1.27,4.17,6.731999999999999,72.8312,,
2025-07-09 10:20:00 GMT-4,9.0,1.27,4.17,6.736,72.6484,,
2025-07-09 10:25:00 GMT-4,9.0,1.266,4.178,6.734,72.7754,,
2025-07-09 10:30:00 GMT-4,8.78,1.262,4.17,6.715999999999999,71.9828,,
2025-07-09 10:35:00 GMT-4,8.5,1.29,4.0920000000000005,6.654000000000001,70.5876,,
2025-07-09 10:40:00 GMT-4,8.44,1.318,4.054,6.624,70.6344,,
2025-07-09 10:45:00 GMT-4,8.5,1.338,4.05,6.616,71.0038,,
2025-07-09 10:50:00 GMT-4,8.5,1.34,4.048,6.614,71.1688,,
2025-07-09 10:55:00 GMT-4,8.5,1.348,4.0520000000000005,6.622,71.4596,,
2025-07-09 11:00:00 GMT-4,8.5,1.34,4.0600000000000005,6.63,71.5208,,
2025-07-09 11:05:00 GMT-4,8.66,1.336,4.072,6.642,71.7684,,
2025-07-09 11:10:00 GMT-4,8.94,1.314,4.1259999999999994,6.694,72.7794,,
2025-07-09 11:15:00 GMT-4,9.04,1.3,4.168,6.728,73.3512,,
2025-07-09 11:20:00 GMT-4,9.1,1.294,4.194,6.742,73.5722,,
2025-07-09 11:25:00 GMT-4,9.1,1.294,4.208,6.752,73.7086,,
2025-07-09 11:30:00 GMT-4,9.2,1.298,4.218,6.758,73.9782,,
2025-07-09 11:35:00 GMT-4,9.2,1.306,4.224,6.7620000000000005,74.0854,,
2025-07-09 11:40:00 GMT-4,9.2,1.294,4.228,6.772,74.2264,,
2025-07-09 11:45:00 GMT-4,9.2,1.292,4.238,6.772,74.3836,,
2025-07-09 11:50:00 GMT-4,9.26,1.288,4.238,6.781999999999999,74.443,,
2025-07-09 11:55:00 GMT-4,9.22,1.278,4.242,6.784000000000001,74.1868,,
2025-07-09 12:00:00 GMT-4,9.3,1.286,4.242,6.792,74.4648,,
2025-07-09 12:05:00 GMT-4,9.3,1.29,4.252000000000001,6.795999999999999,74.6894,,
2025-07-09 12:10:00 GMT-4,9.3,1.3,4.26,6.794,74.8556,,
2025-07-09 12:15:00 GMT-4,9.3,1.306,4.258,6.798,74.8592,,
2025-07-09 12:20:00 GMT-4,9.36,1.304,4.262,6.795999999999999,75.0172,,
2025-07-09 12:25:00 GMT-4,9.4,1.3,4.272,6.798,75.0884,,
2025-07-09 12:30:00 GMT-4,9.4,1.306,4.282,6.808,75.278,,
2025-07-09 12:35:00 GMT-4,9.4,1.296,4.2780000000000005,6.806,75.0962,,
2025-07-09 12:40:00 GMT-4,9.4,1.3,4.2700000000000005,6.802,75.2074,,
2025-07-09 12:45:00 GMT-4,9.1,1.29,4.244,6.7700000000000005,74.319,,
2025-07-09 12:50:00 GMT-4,8.8,1.296,4.18,6.715999999999999,72.6408,,
2025-07-09 12:55:00 GMT-4,8.8,1.34,4.142,6.69,72.9136,,
2025-07-09 13:00:00 GMT-4,8.8,1.366,4.14,6.6819999999999995,73.4422,,
2025-07-09 13:05:00 GMT-4,8.8,1.384,4.14,6.678,73.681,,
2025-07-09 13:10:00 GMT-4,8.84,1.388,4.138,6.678,73.835,,
2025-07-09 13:15:00 GMT-4,8.8,1.356,4.132,6.672,73.3874,,
2025-07-09 13:20:00 GMT-4,9.06,1.32,4.162,6.726000000000001,74.0602,,
2025-07-09 13:25:00 GMT-4,9.26,1.304,4.226,6.7700000000000005,75.0328,,
2025-07-09 13:30:00 GMT-4,9.3,1.29,4.252000000000001,6.787999999999999,75.1576,,
2025-07-09 13:35:00 GMT-4,9.4,1.288,4.276,6.802,75.3832,,
2025-07-09 13:40:00 GMT-4,9.46,1.298,4.296,6.816,75.758,,
2025-07-09 13:45:00 GMT-4,9.5,1.3,4.298,6.82,76.0122,,
2025-07-09 13:50:00 GMT-4,9.5,1.3,4.304,6.8260000000000005,76.189,,
2025-07-09 13:55:00 GMT-4,9.5,1.304,4.3100000000000005,6.8260000000000005,76.2576,,
2025-07-09 14:00:00 GMT-4,9.58,1.332,4.3100000000000005,6.8260000000000005,76.616,,
2025-07-09 14:05:00 GMT-4,9.6,1.32,4.322,6.83,76.8118,,
2025-07-09 14:10:00 GMT-4,9.6,1.31,4.324,6.83,76.7824,,
2025-07-09 14:15:00 GMT-4,9.6,1.302,4.324,6.8340000000000005,76.7544,,
2025-07-09 14:20:00 GMT-4,9.56,1.3,4.316,6.828,76.5216,,
2025-07-09 14:25:00 GMT-4,9.54,1.298,4.3020000000000005,6.82,76.2482,,
2025-07-09 14:30:00 GMT-4,9.58,1.3,4.3100000000000005,6.82,76.4472,,
2025-07-09 14:35:00 GMT-4,9.6,1.296,4.316,6.824,76.4808,,
2025-07-09 14:40:00 GMT-4,9.6,1.3,4.311999999999999,6.83,76.6028,,
2025-07-09 14:45:00 GMT-4,9.6,1.292,4.314,6.83,76.6066,,
2025-07-09 14:50:00 GMT-4,9.6,1.29,4.318,6.831999999999999,76.6972,,
2025-07-09 14:55:00 GMT-4,9.6,1.292,4.324,6.836,76.7826,,
2025-07-09 15:00:00 GMT-4,9.6,1.292,4.318,6.840000000000001,76.8148,,
2025-07-09 15:05:00 GMT-4,9.6,1.308,4.316,6.836,76.7452,,
2025-07-09 15:10:00 GMT-4,9.6,1.306,4.324,6.837999999999999,77.1008,,
2025-07-09 15:15:00 GMT-4,9.62,1.3,4.33,6.840000000000001,77.065,,
2025-07-09 15:20:00 GMT-4,9.68,1.3,4.33,6.848000000000001,77.1702,,
2025-07-09 15:25:00 GMT-4,9.7,1.298,4.328,6.840000000000001,77.1954,,
2025-07-09 15:30:00 GMT-4,9.7,1.3,4.328,6.8420000000000005,77.0652,,
2025-07-09 15:35:00 GMT-4,9.7,1.294,4.324,6.840000000000001,77.1296,,
2025-07-09 15:40:00 GMT-4,9.7,1.294,4.328,6.836,77.1912,,
2025-07-09 15:45:00 GMT-4,9.7,1.294,4.33,6.8420000000000005,77.179,,
2025-07-09 15:50:00 GMT-4,9.7,1.29,4.326,6.840000000000001,77.211,,
2025-07-09 15:55:00 GMT-4,9.7,1.29,4.33,6.8420000000000005,77.244,,
2025-07-09 16:00:00 GMT-4,9.7,1.296,4.33,6.85,77.4992,,
2025-07-09 16:05:00 GMT-4,9.7,1.292,4.33,6.845999999999999,77.3942,,
2025-07-09 16:10:00 GMT-4,9.52,1.306,4.314,6.82,76.6778,,
2025-07-09 16:15:00 GMT-4,9.4,1.34,4.272,6.792,76.5182,,
2025-07-09 16:20:00 GMT-4,9.4,1.344,4.262,6.784000000000001,76.7196,,
2025-07-09 16:25:00 GMT-4,9.4,1.348,4.262,6.784000000000001,76.7056,,
2025-07-09 16:30:00 GMT-4,9.4,1.35,4.266,6.781999999999999,76.737,,
2025-07-09 16:35:00 GMT-4,9.4,1.35,4.264,6.786,76.8186,,
2025-07-09 16:40:00 GMT-4,9.4,1.35,4.2700000000000005,6.790000000000001,76.8922,,
2025-07-09 16:45:00 GMT-4,9.52,1.368,4.2780000000000005,6.802,77.4522,,
2025-07-09 16:50:00 GMT-4,9.72,1.33,4.324,6.848000000000001,78.1964,,
2025-07-09 16:55:00 GMT-4,9.8,1.316,4.338,6.856,78.2706,,
2025-07-09 17:00:00 GMT-4,9.8,1.306,4.338,6.848000000000001,78.3344,,
2025-07-09 17:05:00 GMT-4,9.8,1.298,4.34,6.854000000000001,78.4158,,
2025-07-09 17:10:00 GMT-4,9.8,1.296,4.343999999999999,6.856,78.3006,,
2025-07-09 17:15:00 GMT-4,8.5,1.364,4.288,6.464,61.3258,,
2025-07-09 17:20:00 GMT-4,5.5,1.55,4.055,5.705,0.0,,
2025-07-09 17:30:00 GMT-4,0.0,0.0,0.0,0.0,0.0,,
2025-07-09 17:35:00 GMT-4,2.08,1.682,3.4219999999999997,4.5,0.0,,
2025-07-09 17:40:00 GMT-4,1.84,1.714,3.272,4.254,0.0,,
2025-07-09 17:45:00 GMT-4,1.8,1.742,3.166,4.088,0.0,,
2025-07-09 17:50:00 GMT-4,1.82,1.768,3.07,3.9240000000000004,0.0,,
2025-07-09 17:55:00 GMT-4,1.9,1.798,2.988,3.79,0.0,,
2025-07-09 18:00:00 GMT-4,1.9,1.822,2.912,3.5060000000000002,0.0,,
2025-07-09 18:05:00 GMT-4,1.9,1.848,2.8440000000000003,3.116,0.0,,
2025-07-09 18:10:00 GMT-4,1.9,1.872,2.784,2.898,0.0,,
2025-07-09 18:15:00 GMT-4,1.98,1.896,2.7239999999999998,2.808,0.0,,
2025-07-09 18:20:00 GMT-4,2.0,1.918,2.668,2.75,0.0,,
2025-07-09 18:25:00 GMT-4,2.0,1.94,2.618,2.7,0.0,,
2025-07-09 18:30:00 GMT-4,2.0,1.962,2.57,2.638,0.0,,
2025-07-09 18:35:00 GMT-4,2.02,1.982,2.52,2.6,0.0,,
2025-07-09 18:40:00 GMT-4,2.1,2.002,2.4739999999999998,2.586,0.0,,
2025-07-09 18:45:00 GMT-4,2.1,2.024,2.43,2.58,0.0,,
2025-07-09 18:50:00 GMT-4,2.1,2.042,2.3899999999999997,2.5780000000000003,0.0,,
2025-07-09 18:55:00 GMT-4,2.1,2.064,2.348,2.568,0.0,,
2025-07-09 19:00:00 GMT-4,2.14,2.082,2.308,2.57,0.0,,
2025-07-09 19:05:00 GMT-4,2.2,2.1,2.274,2.58,0.0,,
2025-07-09 19:10:00 GMT-4,2.2,2.12,2.2359999999999998,2.596,0.0,,
2025-07-09 19:15:00 GMT-4,2.2,2.138,2.198,2.6,0.0,,
2025-07-09 19:20:00 GMT-4,2.2,2.154,2.162,2.6,0.0,,
2025-07-09 19:25:00 GMT-4,2.2,2.174,2.13,2.59,0.0,,
2025-07-09 19:30:00 GMT-4,2.28,2.192,2.098,2.586,0.0,,
2025-07-09 19:35:00 GMT-4,2.3,2.206,2.068,2.57,0.0,,
2025-07-09 19:40:00 GMT-4,2.3,2.224,2.036,2.5420000000000003,0.0,,
2025-07-09 19:45:00 GMT-4,2.3,2.242,2.006,2.524,0.0,,
2025-07-09 19:50:00 GMT-4,2.3,2.258,1.9739999999999998,2.518,0.0,,
2025-07-09 19:55:00 GMT-4,2.3,2.274,1.948,2.512,0.0,,
2025-07-09 20:00:00 GMT-4,2.4,2.29,1.92,2.5100000000000002,0.0,,
2025-07-09 20:05:00 GMT-4,2.4,2.306,1.8940000000000001,2.502,0.0,,
2025-07-09 20:10:00 GMT-4,2.4,2.324,1.8679999999999999,2.492,0.0,,
2025-07-09 20:15:00 GMT-4,2.4,2.34,1.842,2.496,0.0,,
2025-07-09 20:20:00 GMT-4,2.4,2.356,1.8199999999999998,2.4899999999999998,0.0,,
2025-07-09 20:25:00 GMT-4,2.4,2.37,1.798,2.4899999999999998,0.0,,
2025-07-09 20:30:00 GMT-4,2.46,2.386,1.7739999999999998,2.488,0.0,,
2025-07-09 20:35:00 GMT-4,2.5,2.4,1.754,2.482,0.0,,
2025-07-09 20:40:00 GMT-4,2.5,2.414,1.734,2.48,0.0,,
2025-07-09 20:45:00 GMT-4,2.5,2.43,1.714,2.478,0.0,,
2025-07-09 20:50:00 GMT-4,2.5,2.444,1.6960000000000002,2.4699999999999998,0.0,,
2025-07-09 20:55:00 GMT-4,2.5,2.46,1.6780000000000002,2.464,0.0,,
2025-07-09 21:00:00 GMT-4,2.5,2.474,1.658,2.4539999999999997,0.0,,
2025-07-09 21:05:00 GMT-4,2.6,2.488,1.6420000000000001,2.45,0.0,,
2025-07-09 21:10:00 GMT-4,2.6,2.504,1.6219999999999999,2.442,0.0,,
2025-07-09 21:15:00 GMT-4,2.6,2.516,1.6059999999999999,2.4379999999999997,0.0,,
2025-07-09 21:20:00 GMT-4,2.6,2.534,1.5859999999999999,2.428,0.0,,
2025-07-09 21:25:00 GMT-4,2.6,2.546,1.566,2.42,0.0,,
2025-07-09 21:30:00 GMT-4,2.6,2.56,1.55,2.42,0.0,,
2025-07-09 21:35:00 GMT-4,2.62,2.576,1.53,2.42,0.0,,
2025-07-09 21:40:00 GMT-4,2.7,2.588,1.512,2.412,0.0,,
2025-07-09 21:45:00 GMT-4,2.7,2.604,1.496,2.418,0.0,,
2025-07-09 21:50:00 GMT-4,2.7,2.616,1.476,2.414,0.0,,
2025-07-09 21:55:00 GMT-4,2.7,2.63,1.462,2.41,0.0,,
2025-07-09 22:00:00 GMT-4,2.7,2.646,1.448,2.42,0.0,,
2025-07-09 22:05:00 GMT-4,2.7,2.658,1.436,2.42,0.0,,
2025-07-09 22:10:00 GMT-4,2.75,2.675,1.42,2.42,0.0,,
2025-07-09 22:15:00 GMT-4,2.8,2.684,1.408,2.42,0.0,,
2025-07-09 22:20:00 GMT-4,2.8,2.698,1.394,2.414,0.0,,
2025-07-09 22:25:00 GMT-4,2.8,2.712,1.384,2.416,0.0,,
2025-07-09 22:30:00 GMT-4,2.8,2.724,1.372,2.42,0.0,,
2025-07-09 22:35:00 GMT-4,2.8,2.736,1.358,2.42,0.0,,
2025-07-09 22:40:00 GMT-4,2.8,2.75,1.348,2.42,0.0,,
2025-07-09 22:45:00 GMT-4,2.8,2.764,1.34,2.42,0.0,,
2025-07-09 22:50:00 GMT-4,2.84,2.776,1.334,2.42,0.0,,
2025-07-09 22:55:00 GMT-4,2.9,2.792,1.3279999999999998,2.42,0.0,,
2025-07-09 23:00:00 GMT-4,2.9,2.802,1.3199999999999998,2.424,0.0,,
2025-07-09 23:05:00 GMT-4,2.9,2.816,1.31,2.43,0.0,,
2025-07-09 23:10:00 GMT-4,2.9,2.826,13.0,2.434,0.0,,
2025-07-09 23:15:00 GMT-4,2.9,2.838,12.92,2.442,0.0,,
2025-07-09 23:20:00 GMT-4,2.9,2.852,12.82,2.44,0.0,,
2025-07-09 23:25:00 GMT-4,2.9,2.864,12.72,2.446,0.0,,
2025-07-09 23:30:00 GMT-4,2.96,2.874,12.6,2.452,0.0,,
2025-07-09 23:35:00 GMT-4,3.0,2.886,12.5,2.46,0.0,,
2025-07-09 23:40:00 GMT-4,3.0,2.898,12.4,2.468,0.0,,
2025-07-09 23:45:00 GMT-4,3.0,2.908,12.32,2.4699999999999998,0.0,,
2025-07-09 23:50:00 GMT-4,3.0,2.922,12.2,2.4579999999999997,0.0,,
2025-07-09 23:55:00 GMT-4,2.98,2.896,12.1,2.448,0.0,,
2025-07-10 00:00:00 GMT-4,6.32,2.448,2.77,5.11,43.7744,,
2025-07-10 00:05:00 GMT-4,7.06,2.252,3.2,5.852,53.5514,,
2025-07-10 00:10:00 GMT-4,8.62,1.718,3.724,6.5840000000000005,79.476,,
2025-07-10 00:15:00 GMT-4,8.6,1.446,3.942,6.704000000000001,76.2046,,
2025-07-10 00:20:00 GMT-4,8.56,1.346,4.01,6.7219999999999995,74.9816,,
2025-07-10 00:25:00 GMT-4,8.5,1.264,4.038,6.723999999999999,73.64,,
2025-07-10 00:30:00 GMT-4,8.48,1.254,4.032,6.728,73.446,,
2025-07-10 00:35:00 GMT-4,8.5,1.354,4.04,6.726000000000001,74.5702,,
2025-07-10 00:40:00 GMT-4,8.58,1.434,4.056,6.742,75.925,,
2025-07-10 00:45:00 GMT-4,8.6,1.446,4.076,6.744,76.3194,,
2025-07-10 00:50:00 GMT-4,8.6,1.442,4.08,6.7540000000000004,76.2302,,
2025-07-10 00:55:00 GMT-4,8.6,1.442,4.072,6.742,76.0712,,
2025-07-10 01:00:00 GMT-4,8.6,1.426,4.08,6.7459999999999996,75.9364,,
2025-07-10 01:05:00 GMT-4,8.6,1.422,4.07,6.742,75.6316,,
2025-07-10 01:10:00 GMT-4,8.6,1.416,4.076,6.731999999999999,75.4748,,
2025-07-10 01:15:00 GMT-4,8.6,1.412,4.082,6.7379999999999995,75.5336,,
2025-07-10 01:20:00 GMT-4,8.52,1.402,4.076,6.736,75.5222,,
2025-07-10 01:25:00 GMT-4,8.5,1.4,4.07,6.74,75.4532,,
2025-07-10 01:30:00 GMT-4,8.5,1.398,4.072,6.736,75.4356,,
2025-07-10 01:35:00 GMT-4,8.5,1.402,4.066,6.731999999999999,75.4164,,
2025-07-10 01:40:00 GMT-4,8.5,1.4,4.064,6.731999999999999,75.3616,,
2025-07-10 01:45:00 GMT-4,8.5,1.4,4.064,6.731999999999999,75.408,,
2025-07-10 01:50:00 GMT-4,8.5,1.4,4.0600000000000005,6.726000000000001,75.2714,,
2025-07-10 01:55:00 GMT-4,8.5,1.398,4.058,6.726000000000001,75.2946,,
2025-07-10 02:00:00 GMT-4,8.5,1.398,4.05,6.7299999999999995,75.2066,,
2025-07-10 02:05:00 GMT-4,8.48,1.39,4.05,6.723999999999999,75.0642,,
2025-07-10 02:10:00 GMT-4,8.44,1.394,4.04,6.720000000000001,75.0696,,
2025-07-10 02:15:00 GMT-4,8.4,1.386,4.048,6.7219999999999995,74.9326,,
2025-07-10 02:20:00 GMT-4,8.4,1.382,4.05,6.7219999999999995,74.9354,,
2025-07-10 02:25:00 GMT-4,8.4,1.38,4.048,6.7219999999999995,74.9668,,
2025-07-10 02:30:00 GMT-4,8.4,1.374,4.05,6.720000000000001,74.8732,,
2025-07-10 02:35:00 GMT-4,8.4,1.372,4.05,6.720000000000001,74.8708,,
2025-07-10 02:40:00 GMT-4,8.4,1.37,4.042,6.7219999999999995,74.9042,,
2025-07-10 02:45:00 GMT-4,8.4,1.366,4.042,6.726000000000001,74.909,,
2025-07-10 02:50:00 GMT-4,8.4,1.37,4.036,6.718000000000001,74.7774,,
2025-07-10 02:55:00 GMT-4,8.4,1.36,4.036,6.715999999999999,74.7202,,
2025-07-10 03:00:00 GMT-4,8.4,1.362,4.04,6.723999999999999,74.7426,,
2025-07-10 03:05:00 GMT-4,8.4,1.362,4.04,6.7219999999999995,74.8362,,
2025-07-10 03:10:00 GMT-4,8.4,1.356,4.038,6.7219999999999995,74.72,,
2025-07-10 03:15:00 GMT-4,8.4,1.356,4.038,6.7219999999999995,74.7542,,
2025-07-10 03:20:00 GMT-4,8.4,1.356,4.034000000000001,6.720000000000001,74.7688,,
2025-07-10 03:25:00 GMT-4,8.4,1.358,4.038,6.728,74.8556,,
2025-07-10 03:30:00 GMT-4,8.4,1.364,4.034000000000001,6.726000000000001,74.8846,,
2025-07-10 03:35:00 GMT-4,8.3,1.348,4.029999999999999,6.712000000000001,74.4488,,
2025-07-10 03:40:00 GMT-4,8.3,1.348,4.018,6.708,74.182,,
2025-07-10 03:45:00 GMT-4,8.3,1.344,4.012,6.704000000000001,73.9954,,
2025-07-10 03:50:00 GMT-4,8.2,1.346,3.996,6.704000000000001,74.0114,,
2025-07-10 03:55:00 GMT-4,8.2,1.354,3.9899999999999998,6.694,73.9414,,
2025-07-10 04:00:00 GMT-4,8.2,1.356,3.9880000000000004,6.704000000000001,74.1354,,
2025-07-10 04:05:00 GMT-4,8.28,1.356,3.982,6.702,74.1846,,
2025-07-10 04:10:00 GMT-4,8.14,1.346,3.9840000000000004,6.696,73.7186,,
2025-07-10 04:15:00 GMT-4,7.92,1.366,3.94,6.686,72.9338,,
2025-07-10 04:20:00 GMT-4,7.98,1.406,3.928,6.684,73.458,,
2025-07-10 04:25:00 GMT-4,8.0,1.41,3.928,6.6819999999999995,73.6486,,
2025-07-10 04:30:00 GMT-4,7.76,1.384,3.8979999999999997,6.664,72.6424,,
2025-07-10 04:35:00 GMT-4,7.78,1.332,3.868,6.662000000000001,71.8658,,
2025-07-10 04:40:00 GMT-4,7.84,1.32,3.882,6.67,72.0194,,
2025-07-10 04:45:00 GMT-4,7.94,1.324,3.9,6.67,72.4478,,
2025-07-10 04:50:00 GMT-4,8.0,1.328,3.918,6.676,72.7522,,
2025-07-10 04:55:00 GMT-4,8.04,1.328,3.938,6.6819999999999995,73.0036,,
2025-07-10 05:00:00 GMT-4,8.1,1.336,3.9479999999999995,6.698,73.418,,
2025-07-10 05:05:00 GMT-4,8.3,1.38,3.964,6.714,74.5156,,
2025-07-10 05:10:00 GMT-4,8.48,1.366,4.006,6.728,75.3226,,
2025-07-10 05:15:00 GMT-4,8.4,1.396,4.014,6.74,75.5022,,
2025-07-10 05:20:00 GMT-4,8.4,1.392,4.008,6.731999999999999,75.5286,,
2025-07-10 05:25:00 GMT-4,8.38,1.37,4.012,6.734,75.1926,,
2025-07-10 05:30:00 GMT-4,8.3,1.362,4.01,6.726000000000001,74.9364,,
2025-07-10 05:35:00 GMT-4,8.3,1.344,4.002000000000001,6.720000000000001,74.693,,
2025-07-10 05:40:00 GMT-4,8.3,1.336,3.992,6.723999999999999,74.4606,,
2025-07-10 05:45:00 GMT-4,8.3,1.342,3.9840000000000004,6.718000000000001,74.2038,,
2025-07-10 05:50:00 GMT-4,8.3,1.346,3.9880000000000004,6.718000000000001,74.32,,
2025-07-10 05:55:00 GMT-4,8.3,1.344,3.9840000000000004,6.718000000000001,74.3582,,
2025-07-10 06:00:00 GMT-4,8.22,1.344,3.9840000000000004,6.718000000000001,74.3646,,
2025-07-10 06:05:00 GMT-4,7.94,1.33,3.944,6.704000000000001,72.8648,,
2025-07-10 06:10:00 GMT-4,7.9,1.362,3.914,6.702,72.9812,,
2025-07-10 06:15:00 GMT-4,7.96,1.382,3.9200000000000004,6.7,73.4394,,
2025-07-10 06:20:00 GMT-4,8.0,1.398,3.918,6.692,73.7162,,
2025-07-10 06:25:00 GMT-4,8.0,1.398,3.9159999999999995,6.694,73.9926,,
2025-07-10 06:30:00 GMT-4,8.0,1.388,3.9219999999999997,6.692,73.9456,,
2025-07-10 06:35:00 GMT-4,8.16,1.346,3.942,6.714,74.108,,
2025-07-10 06:40:00 GMT-4,8.38,1.342,3.9939999999999998,6.7299999999999995,75.1552,,
2025-07-10 06:45:00 GMT-4,8.42,1.326,4.022,6.742,75.2192,,
2025-07-10 06:50:00 GMT-4,8.34,1.32,4.012,6.726000000000001,74.6256,,
2025-07-10 06:55:00 GMT-4,8.24,1.322,3.9939999999999998,6.720000000000001,74.0712,,
2025-07-10 07:00:00 GMT-4,8.2,1.328,3.982,6.723999999999999,73.9664,,
2025-07-10 07:05:00 GMT-4,8.2,1.322,3.97,6.7219999999999995,74.0356,,
2025-07-10 07:10:00 GMT-4,8.14,1.328,3.964,6.718000000000001,73.9066,,
2025-07-10 07:15:00 GMT-4,8.2,1.332,3.9560000000000004,6.7219999999999995,73.9684,,
2025-07-10 07:20:00 GMT-4,8.2,1.336,3.964,6.726000000000001,74.1296,,
2025-07-10 07:25:00 GMT-4,8.2,1.332,3.964,6.723999999999999,74.0022,,
2025-07-10 07:30:00 GMT-4,8.2,1.32,3.9619999999999997,6.720000000000001,73.9792,,
2025-07-10 07:35:00 GMT-4,8.2,1.31,3.9659999999999997,6.709999999999999,73.7568,,
2025-07-10 07:40:00 GMT-4,8.2,1.314,3.9619999999999997,6.715999999999999,73.7904,,
2025-07-10 07:45:00 GMT-4,8.2,1.304,3.968,6.708,73.8662,,
2025-07-10 07:50:00 GMT-4,8.2,1.284,3.97,6.714,73.7398,,
2025-07-10 07:55:00 GMT-4,8.2,1.274,3.964,6.709999999999999,73.634,,
2025-07-10 08:00:00 GMT-4,8.2,1.284,3.968,6.704000000000001,73.411,,
2025-07-10 08:05:00 GMT-4,8.28,1.286,3.976,6.715999999999999,73.6732,,
2025-07-10 08:10:00 GMT-4,8.3,1.274,3.9899999999999998,6.7219999999999995,74.0086,,
2025-07-10 08:15:00 GMT-4,8.3,1.26,3.9939999999999998,6.723999999999999,73.7242,,
2025-07-10 08:20:00 GMT-4,8.3,1.266,3.992,6.728,74.0268,,
2025-07-10 08:25:00 GMT-4,8.3,1.266,3.9939999999999998,6.731999999999999,73.9906,,
2025-07-10 08:30:00 GMT-4,8.3,1.264,4.002000000000001,6.731999999999999,74.0362,,
2025-07-10 08:35:00 GMT-4,8.3,1.258,4.01,6.731999999999999,74.0962,,
2025-07-10 08:40:00 GMT-4,8.32,1.238,4.01,6.731999999999999,73.8528,,
2025-07-10 08:45:00 GMT-4,8.34,1.24,4.01,6.731999999999999,73.7536,,
2025-07-10 08:50:00 GMT-4,8.4,1.256,4.0200000000000005,6.736,74.1098,,
2025-07-10 08:55:00 GMT-4,8.4,1.264,4.0280000000000005,6.742,74.3218,,
2025-07-10 09:00:00 GMT-4,8.4,1.268,4.026,6.742,74.435,,
2025-07-10 09:05:00 GMT-4,8.46,1.268,4.032,6.742,74.3374,,
2025-07-10 09:10:00 GMT-4,8.5,1.266,4.048,6.756,74.6068,,
2025-07-10 09:15:00 GMT-4,8.5,1.264,4.0600000000000005,6.7620000000000005,74.9488,,
2025-07-10 09:20:00 GMT-4,8.56,1.266,4.061999999999999,6.7700000000000005,75.1788,,
2025-07-10 09:25:00 GMT-4,8.6,1.26,4.072,6.779999999999999,75.4568,,
2025-07-10 09:30:00 GMT-4,8.68,1.256,4.093999999999999,6.784000000000001,75.6706,,
2025-07-10 09:35:00 GMT-4,8.7,1.248,4.106,6.792,75.713,,
2025-07-10 09:40:00 GMT-4,8.7,1.24,4.116,6.808,75.9342,,
2025-07-10 09:45:00 GMT-4,8.72,1.22,4.1240000000000006,6.814,75.9674,,
2025-07-10 09:50:00 GMT-4,8.8,1.226,4.134,6.8180000000000005,75.9944,,
2025-07-10 09:55:00 GMT-4,8.8,1.22,4.14,6.82,75.8216,,
2025-07-10 10:00:00 GMT-4,8.8,1.222,4.14,6.8180000000000005,75.9034,,
2025-07-10 10:05:00 GMT-4,8.8,1.228,4.146,6.8260000000000005,76.3926,,
2025-07-10 10:10:00 GMT-4,8.5,1.224,4.122,6.792,75.0036,,
2025-07-10 10:15:00 GMT-4,8.4,1.226,4.074,6.75,74.132,,
2025-07-10 10:20:00 GMT-4,8.4,1.228,4.066,6.75,74.3432,,
2025-07-10 10:25:00 GMT-4,8.4,1.21,4.072,6.748,74.206,,
2025-07-10 10:30:00 GMT-4,8.42,1.212,4.078,6.756,74.3486,,
2025-07-10 10:35:00 GMT-4,8.5,1.232,4.0840000000000005,6.758,74.6056,,
2025-07-10 10:40:00 GMT-4,8.5,1.226,4.0920000000000005,6.7700000000000005,74.9334,,
2025-07-10 10:45:00 GMT-4,8.7,1.266,4.106,6.790000000000001,76.0268,,
2025-07-10 10:50:00 GMT-4,8.86,1.25,4.152,6.822,76.5932,,
2025-07-10 10:55:00 GMT-4,8.94,1.266,4.18,6.843999999999999,77.048,,
2025-07-10 11:00:00 GMT-4,9.0,1.268,4.194,6.851999999999999,77.4736,,
2025-07-10 11:05:00 GMT-4,9.04,1.272,4.202,6.858,77.7428,,
2025-07-10 11:10:00 GMT-4,9.1,1.268,4.215999999999999,6.866,77.9596,,
2025-07-10 11:15:00 GMT-4,9.1,1.28,4.220000000000001,6.874,78.3218,,
2025-07-10 11:20:00 GMT-4,9.12,1.282,4.2299999999999995,6.878,78.4044,,
2025-07-10 11:25:00 GMT-4,9.2,1.276,4.236,6.88,78.368,,
2025-07-10 11:30:00 GMT-4,9.2,1.274,4.24,6.886,78.5738,,
2025-07-10 11:35:00 GMT-4,9.2,1.266,4.242,6.892,78.5338,,
2025-07-10 11:40:00 GMT-4,9.02,1.256,4.238,6.878,77.8628,,
2025-07-10 11:45:00 GMT-4,8.72,1.272,4.18,6.81,76.1726,,
2025-07-10 11:50:00 GMT-4,8.7,1.306,4.154,6.798,76.682,,
2025-07-10 11:55:00 GMT-4,8.7,1.322,4.148,6.806,77.0312,,
2025-07-10 12:00:00 GMT-4,8.72,1.304,4.14,6.8,77.0608,,
2025-07-10 12:05:00 GMT-4,8.92,1.23,4.1659999999999995,6.8340000000000005,77.08,,
2025-07-10 12:10:00 GMT-4,9.04,1.218,4.212,6.876,77.575,,
2025-07-10 12:15:00 GMT-4,9.1,1.228,4.232,6.886,77.829,,
2025-07-10 12:20:00 GMT-4,9.18,1.246,4.244,6.890000000000001,78.1554,,
2025-07-10 12:25:00 GMT-4,9.2,1.258,4.256,6.901999999999999,78.6682,,
2025-07-10 12:30:00 GMT-4,9.3,1.27,4.272,6.914,79.301,,
2025-07-10 12:35:00 GMT-4,9.3,1.274,4.276,6.918000000000001,79.484,,
2025-07-10 12:40:00 GMT-4,9.24,1.282,4.279999999999999,6.9079999999999995,79.4262,,
2025-07-10 12:45:00 GMT-4,8.84,1.352,4.220000000000001,6.837999999999999,77.9228,,
2025-07-10 12:50:00 GMT-4,8.8,1.406,4.1659999999999995,6.8260000000000005,78.3052,,
2025-07-10 12:55:00 GMT-4,8.8,1.432,4.152,6.8340000000000005,78.8814,,
2025-07-10 13:00:00 GMT-4,8.8,1.438,4.154,6.836,79.1162,,
2025-07-10 13:05:00 GMT-4,8.8,1.44,4.15,6.8420000000000005,79.2142,,
2025-07-10 13:10:00 GMT-4,8.82,1.426,4.156000000000001,6.836,79.1722,,
2025-07-10 13:15:00 GMT-4,9.08,1.338,4.194,6.858,79.4372,,
2025-07-10 13:20:00 GMT-4,9.28,1.322,4.262,6.9079999999999995,80.3452,,
2025-07-10 13:25:00 GMT-4,9.4,1.308,4.294,6.934,80.7088,,
2025-07-10 13:30:00 GMT-4,9.48,1.304,4.308,6.94,80.7352,,
2025-07-10 13:35:00 GMT-4,9.5,1.312,4.318,6.944,81.0372,,
2025-07-10 13:40:00 GMT-4,9.52,1.314,4.324,6.946,81.3488,,
2025-07-10 13:45:00 GMT-4,9.6,1.31,4.322,6.952,81.3928,,
2025-07-10 13:50:00 GMT-4,9.6,1.31,4.32,6.952,81.544,,
2025-07-10 13:55:00 GMT-4,9.6,1.318,4.328,6.952,81.6388,,
2025-07-10 14:00:00 GMT-4,9.7,1.324,4.336,6.958,82.0152,,
2025-07-10 14:05:00 GMT-4,9.7,1.316,4.34,6.952,81.8486,,
2025-07-10 14:10:00 GMT-4,9.7,1.308,4.3420000000000005,6.959999999999999,82.1164,,
2025-07-10 14:15:00 GMT-4,9.7,1.306,4.34,6.964,82.2482,,
2025-07-10 14:20:00 GMT-4,9.7,1.3,4.34,6.959999999999999,82.0872,,
2025-07-10 14:25:00 GMT-4,9.7,1.3,4.3420000000000005,6.964,82.0084,,
2025-07-10 14:30:00 GMT-4,9.7,1.3,4.346,6.964,82.1986,,
2025-07-10 14:35:00 GMT-4,9.7,1.3,4.35,6.970000000000001,82.3158,,
2025-07-10 14:40:00 GMT-4,9.7,1.292,4.35,6.970000000000001,82.409,,
2025-07-10 14:45:00 GMT-4,9.7,1.294,4.35,6.968000000000001,82.4586,,
2025-07-10 14:50:00 GMT-4,9.7,1.296,4.35,6.970000000000001,82.5074,,
2025-07-10 14:55:00 GMT-4,9.7,1.288,4.35,6.9719999999999995,82.5086,,
2025-07-10 15:00:00 GMT-4,9.7,1.29,4.346,6.968000000000001,82.2818,,
2025-07-10 15:05:00 GMT-4,4.462,0.51376,20.009999999999998,32.042,82.2958,,
2025-07-10 15:10:00 GMT-4,9.7,1.234,43.44,69.74,81.8372,,
2025-07-10 15:15:00 GMT-4,9.6,1.202,43.38,69.7,81.1168,,
2025-07-10 15:20:00 GMT-4,9.6,1.172,43.36,69.76,80.7222,,
2025-07-10 15:25:00 GMT-4,9.6,1.156,43.339999999999996,69.8,80.4388,,
2025-07-10 15:30:00 GMT-4,9.58,1.15,43.32,69.82000000000001,80.1418,,
2025-07-10 15:35:00 GMT-4,9.6,1.2,43.32,69.72,80.702,,
2025-07-10 15:40:00 GMT-4,9.68,1.25,43.4,69.74,81.6294,,
2025-07-10 15:45:00 GMT-4,9.74,1.286,43.46,69.84,82.4484,,
2025-07-10 15:50:00 GMT-4,9.4,1.31,43.18,69.34,81.6142,,
2025-07-10 15:55:00 GMT-4,9.2,1.334,42.64,69.0,80.806,,
2025-07-10 16:00:00 GMT-4,9.2,1.358,42.46,68.88,81.0634,,
2025-07-10 16:05:00 GMT-4,9.24,1.364,42.42,68.86,81.1022,,
2025-07-10 16:10:00 GMT-4,9.3,1.374,42.42,68.92,81.3866,,
2025-07-10 16:15:00 GMT-4,9.3,1.3719999999999999,42.5,68.94,81.4814,,
2025-07-10 16:20:00 GMT-4,9.3,1.3719999999999999,42.54,69.02000000000001,81.6466,,
2025-07-10 16:25:00 GMT-4,9.559999999999999,1.37,42.82,69.38,82.781,,
2025-07-10 16:30:00 GMT-4,9.84,1.3359999999999999,43.44,69.86,83.7526,,
2025-07-10 16:35:00 GMT-4,9.92,1.3219999999999998,43.6,69.94,83.9946,,
2025-07-10 16:40:00 GMT-4,10.0,1.314,43.6,69.86,84.1272,,
2025-07-10 16:45:00 GMT-4,10.0,1.31,43.6,69.9,84.4316,,
2025-07-10 16:50:00 GMT-4,10.0,1.3159999999999998,43.480000000000004,69.88,84.584,,
2025-07-10 16:55:00 GMT-4,10.0,1.256,43.5,69.92,84.1604,,
2025-07-10 17:00:00 GMT-4,9.959999999999999,1.204,43.46,69.84,82.9742,,
2025-07-10 17:05:00 GMT-4,9.9,1.168,43.42,69.92,82.7238,,
2025-07-10 17:10:00 GMT-4,9.9,1.14,43.32,69.96000000000001,82.288,,
2025-07-10 17:15:00 GMT-4,9.76,1.1440000000000001,43.28,69.58,81.9528,,
2025-07-10 17:20:00 GMT-4,5.54,1.43,40.56,56.3,2.1154,,
2025-07-10 17:25:00 GMT-4,3.9,1.492,38.019999999999996,52.56,0.0,,
2025-07-10 17:30:00 GMT-4,2.55,1.555,35.7,48.3,0.0,,
2025-07-10 17:35:00 GMT-4,2.16,1.584,34.46,46.18,0.0,,
2025-07-10 17:40:00 GMT-4,1.8399999999999999,1.624,33.160000000000004,43.58,0.0,,
2025-07-10 17:45:00 GMT-4,1.8,1.662,31.96,41.839999999999996,0.0,,
2025-07-10 17:50:00 GMT-4,1.8,1.694,31.0,40.18,0.0,,
2025-07-10 17:55:00 GMT-4,1.8,1.73,30.060000000000002,38.72,0.0,,
2025-07-10 18:00:00 GMT-4,1.8,1.7619999999999998,29.32,37.4,0.0,,
2025-07-10 18:05:00 GMT-4,1.86,1.794,28.580000000000002,33.760000000000005,0.0,,
2025-07-10 18:10:00 GMT-4,1.9,1.8219999999999998,27.96,30.339999999999996,0.0,,
2025-07-10 18:15:00 GMT-4,1.9,1.8519999999999999,27.3,28.939999999999998,0.0,,
2025-07-10 18:20:00 GMT-4,1.9,1.88,26.76,28.439999999999998,0.0,,
2025-07-10 18:25:00 GMT-4,2.0,1.9040000000000001,26.22,27.919999999999998,0.0,,
2025-07-10 18:30:00 GMT-4,2.0,1.932,25.660000000000004,27.4,0.0,,
2025-07-10 18:35:00 GMT-4,2.0,1.9580000000000002,25.2,26.860000000000003,0.0,,
2025-07-10 18:40:00 GMT-4,2.04,1.984,24.759999999999998,26.26,0.0,,
2025-07-10 18:45:00 GMT-4,2.1,2.006,24.34,26.2,0.0,,
2025-07-10 18:50:00 GMT-4,2.1,2.028,23.94,26.3,0.0,,
2025-07-10 18:55:00 GMT-4,2.1,2.052,23.6,26.4,0.0,,
2025-07-10 19:00:00 GMT-4,2.1,2.0780000000000003,23.18,26.439999999999998,0.0,,
2025-07-10 19:05:00 GMT-4,2.2,2.102,22.8,26.46,0.0,,
2025-07-10 19:10:00 GMT-4,2.2,2.122,22.44,26.52,0.0,,
2025-07-10 19:15:00 GMT-4,2.2,2.142,22.119999999999997,26.639999999999997,0.0,,
2025-07-10 19:20:00 GMT-4,2.2,2.166,21.84,26.639999999999997,0.0,,
2025-07-10 19:25:00 GMT-4,2.2600000000000002,2.186,21.54,26.580000000000002,0.0,,
2025-07-10 19:30:00 GMT-4,2.3,2.206,21.22,26.439999999999998,0.0,,
2025-07-10 19:35:00 GMT-4,2.3,2.226,20.880000000000003,26.160000000000004,0.0,,
2025-07-10 19:40:00 GMT-4,2.3,2.246,20.6,26.0,0.0,,
2025-07-10 19:45:00 GMT-4,2.3,2.266,20.32,26.0,0.0,,
2025-07-10 19:50:00 GMT-4,2.3600000000000003,2.2840000000000003,20.06,25.919999999999998,0.0,,
2025-07-10 19:55:00 GMT-4,2.4,2.306,19.78,25.860000000000003,0.0,,
2025-07-10 20:00:00 GMT-4,2.4,2.324,19.52,25.9,0.0,,
2025-07-10 20:05:00 GMT-4,2.4,2.344,19.28,25.9,0.0,,
2025-07-10 20:10:00 GMT-4,2.4,2.362,19.02,25.9,0.0,,
2025-07-10 20:15:00 GMT-4,2.44,2.378,18.82,25.9,0.0,,
2025-07-10 20:20:00 GMT-4,2.5,2.396,18.580000000000002,25.82,0.0,,
2025-07-10 20:25:00 GMT-4,2.5,2.416,18.32,25.8,0.0,,
2025-07-10 20:30:00 GMT-4,2.5,2.434,18.18,25.74,0.0,,
2025-07-10 20:35:00 GMT-4,2.5,2.452,18.0,25.68,0.0,,
2025-07-10 20:40:00 GMT-4,2.5,2.47,17.82,25.6,0.0,,
2025-07-10 20:45:00 GMT-4,2.58,2.4859999999999998,17.580000000000002,25.6,0.0,,
2025-07-10 20:50:00 GMT-4,2.6,2.506,17.419999999999998,25.54,0.0,,
2025-07-10 20:55:00 GMT-4,2.6,2.524,17.18,25.5,0.0,,
