Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-10 21:00:00 GMT-4,2.6,2.54,17.04,25.5,0.0,,
2025-07-10 21:05:00 GMT-4,2.6,2.556,16.86,25.5,0.0,,
2025-07-10 21:10:00 GMT-4,2.62,2.576,16.72,25.56,0.0,,
2025-07-10 21:15:00 GMT-4,2.7,2.592,16.580000000000002,25.6,0.0,,
2025-07-10 21:20:00 GMT-4,2.7,2.61,16.44,25.619999999999997,0.0,,
2025-07-10 21:25:00 GMT-4,2.7,2.6260000000000003,16.32,25.72,0.0,,
2025-07-10 21:30:00 GMT-4,2.7,2.6439999999999997,16.16,25.8,0.0,,
2025-07-10 21:35:00 GMT-4,2.7,2.662,16.06,25.82,0.0,,
2025-07-10 21:40:00 GMT-4,2.7600000000000002,2.676,15.940000000000001,25.8,0.0,,
2025-07-10 21:45:00 GMT-4,2.8,2.696,15.8,25.78,0.0,,
2025-07-10 21:50:00 GMT-4,2.8,2.7119999999999997,15.66,25.7,0.0,,
2025-07-10 21:55:00 GMT-4,2.8,2.728,15.540000000000001,25.8,0.0,,
2025-07-10 22:00:00 GMT-4,2.8,2.7425,15.425,25.75,0.0,,
2025-07-10 22:05:00 GMT-4,2.8,2.758,15.3,25.8,0.0,,
2025-07-10 22:10:00 GMT-4,2.9,2.78,15.2,25.85,0.0,,
2025-07-10 22:15:00 GMT-4,2.9,2.792,15.1,25.860000000000003,0.0,,
2025-07-10 22:20:00 GMT-4,2.9,2.804,15.02,25.9,0.0,,
2025-07-10 22:25:00 GMT-4,2.9,2.82,14.9,25.98,0.0,,
2025-07-10 22:30:00 GMT-4,2.9,2.8339999999999996,14.76,26.0,0.0,,
2025-07-10 22:35:00 GMT-4,2.9,2.85,14.64,26.0,0.0,,
2025-07-10 22:40:00 GMT-4,2.9,2.864,14.559999999999999,26.02,0.0,,
2025-07-10 22:45:00 GMT-4,2.96,2.8760000000000003,14.440000000000001,26.139999999999997,0.0,,
2025-07-10 22:50:00 GMT-4,3.0,2.8939999999999997,14.36,26.2,0.0,,
2025-07-10 22:55:00 GMT-4,3.0,2.906,14.26,26.3,0.0,,
2025-07-10 23:00:00 GMT-4,3.0,2.92,14.180000000000001,26.119999999999997,0.0,,
2025-07-10 23:05:00 GMT-4,3.0,2.9339999999999997,14.1,26.04,0.0,,
2025-07-10 23:10:00 GMT-4,3.0,2.948,14.0,25.860000000000003,0.0,,
2025-07-10 23:15:00 GMT-4,3.0,2.964,13.9,25.68,0.0,,
2025-07-10 23:20:00 GMT-4,3.02,2.9760000000000004,13.84,25.52,0.0,,
2025-07-10 23:25:00 GMT-4,3.1,2.988,13.719999999999999,25.36,0.0,,
2025-07-10 23:30:00 GMT-4,3.1,3.002,13.680000000000001,25.119999999999997,0.0,,
2025-07-10 23:35:00 GMT-4,3.1,3.014,13.6,24.94,0.0,,
2025-07-10 23:40:00 GMT-4,3.1,3.0260000000000002,13.5,24.8,0.0,,
2025-07-10 23:45:00 GMT-4,3.1,3.04,13.459999999999999,24.68,0.0,,
2025-07-10 23:50:00 GMT-4,3.1,3.052,13.4,24.56,0.0,,
2025-07-10 23:55:00 GMT-4,3.08,2.986,13.319999999999999,24.4,0.0,,
2025-07-11 00:00:00 GMT-4,6.44,2.608,28.3,50.739999999999995,44.0658,,
2025-07-11 00:05:00 GMT-4,7.0,2.318,31.98,56.220000000000006,46.3508,,
2025-07-11 00:10:00 GMT-4,7.6,2.17,34.46,59.46,53.5932,,
2025-07-11 00:15:00 GMT-4,8.6,1.824,38.28,68.58,86.3098,,
2025-07-11 00:20:00 GMT-4,8.84,1.5719999999999998,41.519999999999996,78.16,113.6754,,
2025-07-11 00:25:00 GMT-4,8.9,1.48,42.7,78.03999999999999,112.3168,,
2025-07-11 00:30:00 GMT-4,9.0,1.4340000000000002,43.08,77.9,111.4714,,
2025-07-11 00:35:00 GMT-4,9.0,1.402,43.18,77.76,110.9782,,
2025-07-11 00:40:00 GMT-4,9.0,1.396,43.2,77.66,110.9208,,
2025-07-11 00:45:00 GMT-4,9.0,1.396,43.2,77.64,111.1994,,
2025-07-11 00:50:00 GMT-4,9.0,1.3940000000000001,43.260000000000005,77.5,111.461,,
2025-07-11 00:55:00 GMT-4,9.0,1.4080000000000001,43.260000000000005,77.47999999999999,111.6822,,
2025-07-11 01:00:00 GMT-4,9.0,1.402,43.28,77.38,111.6206,,
2025-07-11 01:05:00 GMT-4,9.0,1.4,43.22,77.28,111.4056,,
2025-07-11 01:10:00 GMT-4,9.0,1.396,43.239999999999995,77.22,111.4104,,
2025-07-11 01:15:00 GMT-4,9.0,1.3940000000000001,43.2,77.17999999999999,111.332,,
2025-07-11 01:20:00 GMT-4,8.98,1.39,43.2,77.12,111.2216,,
2025-07-11 01:25:00 GMT-4,8.92,1.3840000000000001,43.2,77.16,110.9096,,
2025-07-11 01:30:00 GMT-4,8.9,1.382,43.160000000000004,76.97999999999999,110.943,,
2025-07-11 01:35:00 GMT-4,8.9,1.38,43.18,77.06,111.013,,
2025-07-11 01:40:00 GMT-4,8.9,1.3719999999999999,43.160000000000004,76.96000000000001,110.745,,
2025-07-11 01:45:00 GMT-4,8.9,1.3659999999999999,43.1,76.97999999999999,110.5604,,
2025-07-11 01:50:00 GMT-4,8.64,1.354,42.760000000000005,76.67999999999999,108.464,,
2025-07-11 01:55:00 GMT-4,8.6,1.3519999999999999,42.38,76.72,107.8602,,
2025-07-11 02:00:00 GMT-4,8.6,1.3519999999999999,42.38,76.7,107.8022,,
2025-07-11 02:05:00 GMT-4,8.58,1.3559999999999999,42.32,76.74,107.5152,,
2025-07-11 02:10:00 GMT-4,8.58,1.4080000000000001,42.2,76.72,108.7718,,
2025-07-11 02:15:00 GMT-4,8.7,1.3619999999999999,42.44,76.94,108.6402,,
2025-07-11 02:20:00 GMT-4,8.74,1.36,42.64,76.9,108.889,,
2025-07-11 02:25:00 GMT-4,8.8,1.3519999999999999,42.72,76.96000000000001,108.817,,
2025-07-11 02:30:00 GMT-4,8.8,1.3559999999999999,42.8,76.92,108.9986,,
2025-07-11 02:35:00 GMT-4,8.8,1.354,42.8,76.96000000000001,109.257,,
2025-07-11 02:40:00 GMT-4,8.8,1.354,42.82,76.96000000000001,109.2908,,
2025-07-11 02:45:00 GMT-4,8.8,1.358,42.8,76.96000000000001,109.3252,,
2025-07-11 02:50:00 GMT-4,8.8,1.3559999999999999,42.8,77.02000000000001,109.3688,,
2025-07-11 02:55:00 GMT-4,8.8,1.3780000000000001,42.78,76.94,109.9832,,
2025-07-11 03:00:00 GMT-4,8.8,1.37,42.78,76.97999999999999,109.6102,,
2025-07-11 03:05:00 GMT-4,8.8,1.368,42.7,76.94,109.3774,,
2025-07-11 03:10:00 GMT-4,8.8,1.37,42.760000000000005,76.94,109.5204,,
2025-07-11 03:15:00 GMT-4,8.8,1.36,42.82,77.0,109.658,,
2025-07-11 03:20:00 GMT-4,8.86,1.36,42.9,77.0,109.7618,,
2025-07-11 03:25:00 GMT-4,8.9,1.36,42.980000000000004,77.0,109.9016,,
2025-07-11 03:30:00 GMT-4,8.9,1.354,43.019999999999996,77.06,109.8924,,
2025-07-11 03:35:00 GMT-4,8.9,1.358,43.04,77.1,110.0278,,
2025-07-11 03:40:00 GMT-4,8.9,1.36,43.019999999999996,77.02000000000001,109.9504,,
2025-07-11 03:45:00 GMT-4,8.9,1.36,43.0,77.0,109.89,,
2025-07-11 03:50:00 GMT-4,8.9,1.3619999999999999,42.980000000000004,77.06,110.0234,,
2025-07-11 03:55:00 GMT-4,8.9,1.3559999999999999,43.019999999999996,77.08,110.0,,
2025-07-11 04:00:00 GMT-4,8.9,1.3559999999999999,43.06,77.1,110.0518,,
2025-07-11 04:05:00 GMT-4,8.82,1.354,43.019999999999996,77.0,109.7598,,
2025-07-11 04:10:00 GMT-4,8.6,1.3940000000000001,42.64,76.9,108.9536,,
2025-07-11 04:15:00 GMT-4,8.6,1.406,42.46,76.9,109.3108,,
2025-07-11 04:20:00 GMT-4,8.6,1.4080000000000001,42.44,76.9,109.3144,,
2025-07-11 04:25:00 GMT-4,8.6,1.406,42.38,76.86,109.2092,,
2025-07-11 04:30:00 GMT-4,8.6,1.41,42.36,76.94,109.2252,,
2025-07-11 04:35:00 GMT-4,8.6,1.406,42.339999999999996,76.9,109.1562,,
2025-07-11 04:40:00 GMT-4,8.620000000000001,1.4340000000000002,42.4,76.9,109.5664,,
2025-07-11 04:45:00 GMT-4,8.8,1.41,42.660000000000004,76.94,110.5818,,
2025-07-11 04:50:00 GMT-4,8.8,1.3840000000000001,42.86,77.0,110.268,,
2025-07-11 04:55:00 GMT-4,8.86,1.374,42.839999999999996,77.1,110.1156,,
2025-07-11 05:00:00 GMT-4,8.82,1.37,42.8,77.03999999999999,109.888,,
2025-07-11 05:05:00 GMT-4,8.8,1.3659999999999999,42.760000000000005,76.97999999999999,109.822,,
2025-07-11 05:10:00 GMT-4,8.8,1.36,42.86,77.06,109.6856,,
2025-07-11 05:15:00 GMT-4,8.8,1.354,42.82,77.03999999999999,109.4036,,
2025-07-11 05:20:00 GMT-4,8.8,1.354,42.839999999999996,76.97999999999999,109.4072,,
2025-07-11 05:25:00 GMT-4,8.8,1.348,42.839999999999996,76.94,109.3276,,
2025-07-11 05:30:00 GMT-4,8.8,1.348,42.8,77.02000000000001,109.1582,,
2025-07-11 05:35:00 GMT-4,8.8,1.3419999999999999,42.64,77.02000000000001,108.9426,,
2025-07-11 05:40:00 GMT-4,8.8,1.3419999999999999,42.58,77.03999999999999,108.8124,,
2025-07-11 05:45:00 GMT-4,8.76,1.3359999999999999,42.58,77.0,108.634,,
2025-07-11 05:50:00 GMT-4,8.7,1.3319999999999999,42.56,77.03999999999999,108.475,,
2025-07-11 05:55:00 GMT-4,8.7,1.338,42.56,76.97999999999999,108.3218,,
2025-07-11 06:00:00 GMT-4,8.7,1.3359999999999999,42.44,77.0,108.292,,
2025-07-11 06:05:00 GMT-4,8.64,1.338,42.32,76.94,108.0744,,
2025-07-11 06:10:00 GMT-4,8.6,1.338,42.18,76.94,107.8428,,
2025-07-11 06:15:00 GMT-4,8.58,1.338,42.08,76.88,107.4848,,
2025-07-11 06:20:00 GMT-4,8.5,1.338,42.0,76.8,107.2518,,
2025-07-11 06:25:00 GMT-4,8.5,1.338,41.88,76.74,106.9732,,
2025-07-11 06:30:00 GMT-4,8.42,1.34,41.760000000000005,76.74,106.662,,
2025-07-11 06:35:00 GMT-4,8.379999999999999,1.34,41.64,76.82000000000001,106.2654,,
2025-07-11 06:40:00 GMT-4,8.4,1.3319999999999999,41.68,76.88,106.6278,,
2025-07-11 06:45:00 GMT-4,8.42,1.3319999999999999,41.72,76.74,106.7702,,
2025-07-11 06:50:00 GMT-4,8.4,1.3319999999999999,41.8,76.82000000000001,106.6568,,
2025-07-11 06:55:00 GMT-4,8.440000000000001,1.3259999999999998,41.760000000000005,76.88,106.6406,,
2025-07-11 07:00:00 GMT-4,8.4,1.324,41.72,76.78,106.5486,,
2025-07-11 07:05:00 GMT-4,8.4,1.33,41.64,76.74,106.375,,
2025-07-11 07:10:00 GMT-4,8.4,1.3259999999999998,41.54,76.52000000000001,105.9692,,
2025-07-11 07:15:00 GMT-4,8.4,1.33,41.519999999999996,76.46000000000001,106.0486,,
2025-07-11 07:20:00 GMT-4,8.379999999999999,1.3319999999999999,41.42,76.34,106.0096,,
2025-07-11 07:25:00 GMT-4,8.3,1.32,41.4,76.4,105.7532,,
2025-07-11 07:30:00 GMT-4,8.34,1.318,41.36,76.46000000000001,106.0712,,
2025-07-11 07:35:00 GMT-4,8.379999999999999,1.33,41.36,76.24,106.1946,,
2025-07-11 07:40:00 GMT-4,8.4,1.328,41.38,76.16,106.5892,,
2025-07-11 07:45:00 GMT-4,8.4,1.33,41.42,75.82000000000001,107.262,,
2025-07-11 07:50:00 GMT-4,8.440000000000001,1.3259999999999998,41.5,75.53999999999999,107.398,,
2025-07-11 07:55:00 GMT-4,8.440000000000001,1.32,41.56,75.76,107.1084,,
2025-07-11 08:00:00 GMT-4,8.440000000000001,1.314,41.44,75.78,106.943,,
2025-07-11 08:05:00 GMT-4,8.42,1.306,41.3,74.53999999999999,107.2732,,
2025-07-11 08:10:00 GMT-4,8.4,1.308,41.339999999999996,75.02000000000001,106.945,,
2025-07-11 08:15:00 GMT-4,8.4,1.306,41.42,75.76,106.7938,,
2025-07-11 08:20:00 GMT-4,8.48,1.314,41.42,74.72,107.096,,
2025-07-11 08:25:00 GMT-4,8.440000000000001,1.3,41.36,75.32000000000001,107.2336,,
2025-07-11 08:30:00 GMT-4,8.440000000000001,1.3019999999999998,41.4,75.67999999999999,107.09,,
2025-07-11 08:35:00 GMT-4,8.5,1.304,41.44,75.4,107.202,,
2025-07-11 08:40:00 GMT-4,8.5,1.3119999999999998,41.260000000000005,74.28,107.6824,,
2025-07-11 08:45:00 GMT-4,8.5,1.32,41.480000000000004,75.56,107.3972,,
2025-07-11 08:50:00 GMT-4,8.5,1.32,41.480000000000004,74.6,107.5034,,
2025-07-11 08:55:00 GMT-4,8.5,1.3259999999999998,41.28,75.12,107.5972,,
2025-07-11 09:00:00 GMT-4,8.5,1.32,41.339999999999996,74.88,108.5568,,
2025-07-11 09:05:00 GMT-4,8.5,1.3119999999999998,41.62,75.82000000000001,107.508,,
2025-07-11 09:10:00 GMT-4,8.5,1.31,41.58,75.92,107.5862,,
2025-07-11 09:15:00 GMT-4,8.5,1.31,41.46,75.14,108.2414,,
2025-07-11 09:20:00 GMT-4,8.6,1.3159999999999998,41.6,75.78,108.0334,,
2025-07-11 09:25:00 GMT-4,8.6,1.314,41.82,75.88,108.261,,
2025-07-11 09:30:00 GMT-4,8.6,1.3119999999999998,41.839999999999996,76.17999999999999,108.2346,,
2025-07-11 09:35:00 GMT-4,8.6,1.3159999999999998,41.86,75.52000000000001,108.2822,,
2025-07-11 09:40:00 GMT-4,8.58,1.3159999999999998,41.92,75.58,108.1508,,
2025-07-11 09:45:00 GMT-4,8.540000000000001,1.31,41.8,75.5,108.4962,,
2025-07-11 09:50:00 GMT-4,8.22,1.324,41.3,75.56,106.4426,,
2025-07-11 09:55:00 GMT-4,8.24,1.3419999999999999,40.92,75.0,107.1746,,
2025-07-11 10:00:00 GMT-4,8.32,1.3519999999999999,40.96,74.58,108.0326,,
2025-07-11 10:05:00 GMT-4,8.440000000000001,1.358,41.36,75.52000000000001,108.669,,
2025-07-11 10:10:00 GMT-4,8.525,1.36,41.85,76.34,108.566,,
2025-07-11 10:15:00 GMT-4,8.5,1.3559999999999999,42.019999999999996,76.36,108.4322,,
2025-07-11 10:20:00 GMT-4,8.52,1.368,41.92,76.4,108.6348,,
2025-07-11 10:25:00 GMT-4,8.78,1.4280000000000002,42.239999999999995,75.9,111.3846,,
2025-07-11 10:30:00 GMT-4,8.84,1.37,42.660000000000004,76.86,110.488,,
2025-07-11 10:35:00 GMT-4,8.9,1.35,42.9,76.96000000000001,110.0356,,
2025-07-11 10:40:00 GMT-4,8.9,1.348,43.08,77.0,110.2626,,
2025-07-11 10:45:00 GMT-4,8.92,1.34,43.160000000000004,76.92,110.3518,,
2025-07-11 10:50:00 GMT-4,9.0,1.3319999999999999,43.14,76.96000000000001,110.2706,,
2025-07-11 10:55:00 GMT-4,9.0,1.34,43.14,76.94,110.548,,
2025-07-11 11:00:00 GMT-4,9.0,1.338,43.08,76.64,110.8078,,
2025-07-11 11:05:00 GMT-4,9.040000000000001,1.344,42.88,75.16,111.706,,
2025-07-11 11:10:00 GMT-4,9.1,1.344,43.04,76.16,111.4242,,
2025-07-11 11:15:00 GMT-4,9.1,1.3559999999999999,43.22,76.3,111.8006,,
2025-07-11 11:20:00 GMT-4,9.120000000000001,1.3780000000000001,43.260000000000005,75.56,113.2502,,
2025-07-11 11:25:00 GMT-4,9.2,1.3719999999999999,43.32,76.42,113.184,,
2025-07-11 11:30:00 GMT-4,9.18,1.3519999999999999,43.42,76.92,112.3052,,
2025-07-11 11:35:00 GMT-4,9.2,1.36,43.54,77.1,112.4074,,
2025-07-11 11:40:00 GMT-4,9.2,1.358,43.58,77.14,112.7112,,
2025-07-11 11:45:00 GMT-4,9.22,1.3619999999999999,43.68,77.12,112.6254,,
2025-07-11 11:50:00 GMT-4,9.3,1.3719999999999999,43.72,77.08,113.0492,,
2025-07-11 11:55:00 GMT-4,9.3,1.376,43.7,77.16,113.1858,,
2025-07-11 12:00:00 GMT-4,9.3,1.3780000000000001,43.62,77.14,113.359,,
2025-07-11 12:05:00 GMT-4,9.3,1.38,43.72,77.14,113.4582,,
2025-07-11 12:10:00 GMT-4,9.3,1.382,43.68,77.06,113.7204,,
2025-07-11 12:15:00 GMT-4,9.3,1.3719999999999999,43.72,77.12,113.5644,,
2025-07-11 12:20:00 GMT-4,9.32,1.37,43.7,77.17999999999999,113.4208,,
2025-07-11 12:25:00 GMT-4,9.3,1.37,43.7,77.06,113.5634,,
2025-07-11 12:30:00 GMT-4,9.32,1.3659999999999999,43.68,77.16,113.49,,
2025-07-11 12:35:00 GMT-4,9.4,1.3659999999999999,43.68,77.17999999999999,113.4454,,
2025-07-11 12:40:00 GMT-4,9.32,1.36,43.660000000000004,77.12,113.1878,,
2025-07-11 12:45:00 GMT-4,8.92,1.374,43.08,76.92,110.6436,,
2025-07-11 12:50:00 GMT-4,8.879999999999999,1.4280000000000002,42.8,76.9,111.3942,,
2025-07-11 12:55:00 GMT-4,8.9,1.462,42.72,76.88,112.4758,,
2025-07-11 13:00:00 GMT-4,8.9,1.482,42.82,76.92,113.0794,,
2025-07-11 13:05:00 GMT-4,8.9,1.4880000000000002,42.839999999999996,76.84,113.3814,,
2025-07-11 13:10:00 GMT-4,8.879999999999999,1.4680000000000002,42.88,76.84,113.0918,,
2025-07-11 13:15:00 GMT-4,9.059999999999999,1.412,42.980000000000004,76.97999999999999,112.5962,,
2025-07-11 13:20:00 GMT-4,9.28,1.396,43.54,77.17999999999999,113.595,,
2025-07-11 13:25:00 GMT-4,9.379999999999999,1.3780000000000001,43.760000000000005,77.26,113.6646,,
2025-07-11 13:30:00 GMT-4,9.42,1.3659999999999999,43.88,77.26,113.8028,,
2025-07-11 13:35:00 GMT-4,9.5,1.364,43.9,77.17999999999999,114.012,,
2025-07-11 13:40:00 GMT-4,9.5,1.374,43.86,77.26,114.4236,,
2025-07-11 13:45:00 GMT-4,9.5,1.3719999999999999,43.8,77.22,114.4964,,
2025-07-11 13:50:00 GMT-4,9.5,1.3719999999999999,43.8,77.16,114.7482,,
2025-07-11 13:55:00 GMT-4,9.540000000000001,1.39,43.78,77.08,115.0336,,
2025-07-11 14:00:00 GMT-4,9.6,1.392,43.78,77.0,115.661,,
2025-07-11 14:05:00 GMT-4,9.6,1.376,43.7,76.94,115.3522,,
2025-07-11 14:10:00 GMT-4,9.64,1.37,43.62,76.82000000000001,115.283,,
2025-07-11 14:15:00 GMT-4,9.7,1.3719999999999999,43.54,76.78,115.4502,,
2025-07-11 14:20:00 GMT-4,9.7,1.3780000000000001,43.42,76.64,115.7328,,
2025-07-11 14:25:00 GMT-4,9.72,1.38,43.38,76.56,115.8352,,
2025-07-11 14:30:00 GMT-4,9.8,1.382,43.3,76.44,115.9476,,
2025-07-11 14:35:00 GMT-4,9.8,1.382,43.18,76.32000000000001,116.1496,,
2025-07-11 14:40:00 GMT-4,9.8,1.386,43.12,76.32000000000001,116.2606,,
2025-07-11 14:45:00 GMT-4,9.8,1.382,43.06,76.17999999999999,116.3164,,
2025-07-11 14:50:00 GMT-4,9.8,1.38,42.94,76.06,116.4152,,
2025-07-11 14:55:00 GMT-4,9.8,1.386,42.839999999999996,76.08,116.5504,,
2025-07-11 15:00:00 GMT-4,9.8,1.38,42.78,75.97999999999999,116.5364,,
2025-07-11 15:05:00 GMT-4,9.8,1.38,42.72,75.92,116.4236,,
2025-07-11 15:10:00 GMT-4,9.8,1.374,42.7,75.96000000000001,116.4526,,
2025-07-11 15:15:00 GMT-4,9.8,1.3719999999999999,42.7,75.88,116.2038,,
2025-07-11 15:20:00 GMT-4,9.8,1.3659999999999999,42.7,75.84,116.0388,,
2025-07-11 15:25:00 GMT-4,9.7,1.3619999999999999,42.64,75.76,115.4752,,
2025-07-11 15:30:00 GMT-4,9.4,1.376,42.32,75.94,113.5128,,
2025-07-11 15:35:00 GMT-4,9.4,1.3780000000000001,42.4,76.08,113.4806,,
2025-07-11 15:40:00 GMT-4,9.4,1.3780000000000001,42.42,76.16,113.4022,,
2025-07-11 15:45:00 GMT-4,9.4,1.38,42.5,76.16,113.5016,,
2025-07-11 15:50:00 GMT-4,9.4,1.3780000000000001,42.56,76.2,113.5762,,
2025-07-11 15:55:00 GMT-4,9.4,1.376,42.6,76.17999999999999,113.6308,,
2025-07-11 16:00:00 GMT-4,9.459999999999999,1.4040000000000001,42.6,76.22,114.231,,
2025-07-11 16:05:00 GMT-4,9.68,1.3980000000000001,42.86,76.3,116.214,,
2025-07-11 16:10:00 GMT-4,9.76,1.392,42.9,76.2,116.2096,,
2025-07-11 16:15:00 GMT-4,9.8,1.3940000000000001,42.88,76.02000000000001,116.552,,
2025-07-11 16:20:00 GMT-4,9.8,1.402,42.8,76.0,116.717,,
2025-07-11 16:25:00 GMT-4,9.84,1.402,42.739999999999995,75.94,117.0416,,
2025-07-11 16:30:00 GMT-4,9.84,1.3980000000000001,42.62,75.8,116.8108,,
2025-07-11 16:35:00 GMT-4,9.86,1.3940000000000001,42.62,75.8,116.6074,,
2025-07-11 16:40:00 GMT-4,9.86,1.3980000000000001,42.6,75.67999999999999,116.4648,,
2025-07-11 16:45:00 GMT-4,9.8,1.392,42.519999999999996,75.74,116.5666,,
2025-07-11 16:50:00 GMT-4,9.48,1.3980000000000001,42.239999999999995,75.72,114.9064,,
2025-07-11 16:55:00 GMT-4,9.3,1.444,42.160000000000004,76.0,114.3554,,
2025-07-11 17:00:00 GMT-4,9.24,1.464,42.339999999999996,76.24,114.6942,,
2025-07-11 17:05:00 GMT-4,9.2,1.472,42.339999999999996,76.22,114.5696,,
2025-07-11 17:10:00 GMT-4,9.24,1.436,42.4,76.36,114.1254,,
2025-07-11 17:15:00 GMT-4,6.3,1.5759999999999998,40.68,61.339999999999996,22.8152,,
2025-07-11 17:20:00 GMT-4,4.12,1.7380000000000002,37.9,55.58,0.0,,
2025-07-11 17:25:00 GMT-4,3.05,1.7625,36.2,52.5,0.0,,
2025-07-11 17:30:00 GMT-4,2.2,1.7966666666666666,34.06666666666667,48.46666666666667,0.0,,
2025-07-11 17:35:00 GMT-4,2.0,1.818,33.0,46.260000000000005,0.0,,
2025-07-11 17:40:00 GMT-4,1.9,1.8419999999999999,31.880000000000003,44.08,0.0,,
2025-07-11 17:45:00 GMT-4,1.9,1.8619999999999999,30.919999999999998,42.660000000000004,0.0,,
2025-07-11 17:50:00 GMT-4,2.0,1.8880000000000001,30.119999999999997,41.12,0.0,,
2025-07-11 17:55:00 GMT-4,2.0,1.964,29.419999999999998,39.82,0.0,,
2025-07-11 18:00:00 GMT-4,2.04,1.98,28.74,38.62,0.0,,
2025-07-11 18:05:00 GMT-4,2.1,2.0,28.18,37.62,0.0,,
2025-07-11 18:10:00 GMT-4,2.1,2.022,27.54,36.2,0.0,,
2025-07-11 18:15:00 GMT-4,2.1,2.04,27.0,33.22,0.0,,
2025-07-11 18:20:00 GMT-4,2.1,2.062,26.439999999999998,30.72,0.0,,
2025-07-11 18:25:00 GMT-4,2.1399999999999997,2.08,25.9,29.32,0.0,,
2025-07-11 18:30:00 GMT-4,2.2,2.1,25.46,28.380000000000003,0.0,,
2025-07-11 18:35:00 GMT-4,2.2,2.1180000000000003,25.0,27.72,0.0,,
2025-07-11 18:40:00 GMT-4,2.2,2.136,24.580000000000002,27.339999999999996,0.0,,
2025-07-11 18:45:00 GMT-4,2.2,2.154,24.14,26.9,0.0,,
2025-07-11 18:50:00 GMT-4,2.2,2.1719999999999997,23.7,26.2,0.0,,
2025-07-11 18:55:00 GMT-4,2.3,2.19,23.2,25.639999999999997,0.0,,
2025-07-11 19:00:00 GMT-4,2.3,2.206,22.82,25.240000000000002,0.0,,
2025-07-11 19:05:00 GMT-4,2.3,2.226,22.44,25.240000000000002,0.0,,
2025-07-11 19:10:00 GMT-4,2.3,2.24,22.18,25.380000000000003,0.0,,
2025-07-11 19:15:00 GMT-4,2.3,2.258,21.880000000000003,25.44,0.0,,
2025-07-11 19:20:00 GMT-4,2.32,2.276,21.6,25.5,0.0,,
2025-07-11 19:25:00 GMT-4,2.4,2.29,21.3,25.525,0.0,,
2025-07-11 19:30:00 GMT-4,2.4,2.3040000000000003,21.080000000000002,25.639999999999997,0.0,,
2025-07-11 19:35:00 GMT-4,2.4,2.322,20.82,25.72,0.0,,
2025-07-11 19:40:00 GMT-4,2.4,2.336,20.52,25.78,0.0,,
2025-07-11 19:45:00 GMT-4,2.4,2.354,20.240000000000002,25.74,0.0,,
2025-07-11 19:50:00 GMT-4,2.4,2.37,20.0,25.7,0.0,,
2025-07-11 19:55:00 GMT-4,2.5,2.386,19.8,25.639999999999997,0.0,,
2025-07-11 20:00:00 GMT-4,2.5,2.404,19.52,25.6,0.0,,
2025-07-11 20:05:00 GMT-4,2.5,2.418,19.28,25.54,0.0,,
2025-07-11 20:10:00 GMT-4,2.5,2.434,19.06,25.44,0.0,,
2025-07-11 20:15:00 GMT-4,2.5,2.448,18.84,25.32,0.0,,
2025-07-11 20:20:00 GMT-4,2.5,2.4659999999999997,18.64,25.28,0.0,,
2025-07-11 20:25:00 GMT-4,2.58,2.48,18.44,25.16,0.0,,
2025-07-11 20:30:00 GMT-4,2.6,2.496,18.240000000000002,25.1,0.0,,
2025-07-11 20:35:00 GMT-4,2.6,2.5140000000000002,18.04,25.02,0.0,,
2025-07-11 20:40:00 GMT-4,2.6,2.528,17.84,25.0,0.0,,
2025-07-11 20:45:00 GMT-4,2.6,2.544,17.66,24.86,0.0,,
2025-07-11 20:50:00 GMT-4,2.6,2.56,17.46,24.759999999999998,0.0,,
2025-07-11 20:55:00 GMT-4,2.6399999999999997,2.574,17.3,24.7,0.0,,
2025-07-11 21:00:00 GMT-4,2.7,2.59,17.119999999999997,24.6,0.0,,
2025-07-11 21:05:00 GMT-4,2.7,2.6039999999999996,16.96,24.6,0.0,,
2025-07-11 21:10:00 GMT-4,2.7,2.62,16.82,24.52,0.0,,
2025-07-11 21:15:00 GMT-4,2.7,2.634,16.68,24.48,0.0,,
2025-07-11 21:20:00 GMT-4,2.7,2.648,16.54,24.4,0.0,,
2025-07-11 21:25:00 GMT-4,2.7,2.662,16.4,24.419999999999998,0.0,,
2025-07-11 21:30:00 GMT-4,2.7800000000000002,2.678,16.259999999999998,24.4,0.0,,
2025-07-11 21:35:00 GMT-4,2.8,2.6919999999999997,16.14,24.4,0.0,,
2025-07-11 21:40:00 GMT-4,2.8,2.7060000000000004,15.98,24.419999999999998,0.0,,
2025-07-11 21:45:00 GMT-4,2.8,2.722,15.88,24.46,0.0,,
2025-07-11 21:50:00 GMT-4,2.8,2.734,15.76,24.52,0.0,,
2025-07-11 21:55:00 GMT-4,2.8,2.748,15.64,24.6,0.0,,
2025-07-11 22:00:00 GMT-4,2.8,2.764,15.52,24.72,0.0,,
2025-07-11 22:05:00 GMT-4,2.8600000000000003,2.7760000000000002,15.440000000000001,24.84,0.0,,
2025-07-11 22:10:00 GMT-4,2.9,2.795,15.3,24.8,0.0,,
2025-07-11 22:15:00 GMT-4,2.9,2.804,15.2,24.8,0.0,,
2025-07-11 22:20:00 GMT-4,2.9,2.8160000000000003,15.1,24.82,0.0,,
2025-07-11 22:25:00 GMT-4,2.9,2.832,15.02,24.9,0.0,,
2025-07-11 22:30:00 GMT-4,2.9,2.844,14.919999999999998,24.9,0.0,,
2025-07-11 22:35:00 GMT-4,2.9,2.858,14.819999999999999,24.9,0.0,,
2025-07-11 22:40:00 GMT-4,2.96,2.872,14.74,24.94,0.0,,
2025-07-11 22:45:00 GMT-4,3.0,2.884,14.62,24.98,0.0,,
2025-07-11 22:50:00 GMT-4,3.0,2.8960000000000004,14.540000000000001,25.0,0.0,,
2025-07-11 22:55:00 GMT-4,3.0,2.91,14.440000000000001,25.0,0.0,,
2025-07-11 23:00:00 GMT-4,3.0,2.924,14.38,25.080000000000002,0.0,,
2025-07-11 23:05:00 GMT-4,3.0,2.9360000000000004,14.3,25.1,0.0,,
2025-07-11 23:10:00 GMT-4,3.0,2.948,14.219999999999999,25.2,0.0,,
2025-07-11 23:15:00 GMT-4,3.0,2.9619999999999997,14.14,25.259999999999998,0.0,,
2025-07-11 23:20:00 GMT-4,3.08,2.9739999999999998,14.080000000000002,25.3,0.0,,
2025-07-11 23:25:00 GMT-4,3.1,2.986,14.0,25.46,0.0,,
2025-07-11 23:30:00 GMT-4,3.1,2.998,13.9,25.54,0.0,,
2025-07-11 23:35:00 GMT-4,3.1,3.012,13.84,25.619999999999997,0.0,,
2025-07-11 23:40:00 GMT-4,3.1,3.0239999999999996,13.76,25.7,0.0,,
2025-07-11 23:45:00 GMT-4,3.1,3.036,13.7,25.78,0.0,,
2025-07-11 23:50:00 GMT-4,3.1,3.0460000000000003,13.64,25.7,0.0,,
2025-07-11 23:55:00 GMT-4,3.1,3.0580000000000003,13.6,25.6,0.0,,
2025-07-12 00:00:00 GMT-4,3.16,3.072,13.52,25.46,0.0,,
2025-07-12 00:05:00 GMT-4,3.2,3.0839999999999996,13.5,25.22,0.0,,
2025-07-12 00:10:00 GMT-4,3.2,3.094,13.4,25.06,0.0,,
2025-07-12 00:15:00 GMT-4,3.2,3.1060000000000003,13.4,24.94,0.0,,
2025-07-12 00:20:00 GMT-4,3.2,3.1180000000000003,13.319999999999999,24.8,0.0,,
2025-07-12 00:25:00 GMT-4,3.2,3.128,13.3,24.68,0.0,,
2025-07-12 00:30:00 GMT-4,3.2,3.142,13.2,24.56,0.0,,
2025-07-12 00:35:00 GMT-4,3.2,3.154,13.2,24.46,0.0,,
2025-07-12 00:40:00 GMT-4,3.22,3.1639999999999997,13.1,24.32,0.0,,
2025-07-12 00:45:00 GMT-4,3.3,3.176,13.1,24.18,0.0,,
2025-07-12 00:50:00 GMT-4,3.3,3.1860000000000004,13.0,24.119999999999997,0.0,,
2025-07-12 00:55:00 GMT-4,3.3,3.198,13.0,23.96,0.0,,
2025-07-12 01:00:00 GMT-4,3.3,3.2119999999999997,12.9,23.94,0.0,,
2025-07-12 01:05:00 GMT-4,3.3,3.222,12.9,23.9,0.0,,
2025-07-12 01:10:00 GMT-4,3.3,3.2319999999999998,12.819999999999999,23.8,0.0,,
2025-07-12 01:15:00 GMT-4,3.3,3.2439999999999998,12.8,23.740000000000002,0.0,,
2025-07-12 01:20:00 GMT-4,3.3,3.2560000000000002,12.8,23.759999999999998,0.0,,
2025-07-12 01:25:00 GMT-4,3.3200000000000003,3.266,12.74,23.7,0.0,,
2025-07-12 01:30:00 GMT-4,3.4,-65.616,12.7,23.66,0.0,,
2025-07-12 01:35:00 GMT-4,3.4,-326.76,12.7,23.66,0.0,,
2025-07-12 01:40:00 GMT-4,3.4,-325.56,12.66,23.56,0.0,,
2025-07-12 01:45:00 GMT-4,3.4,-324.56,12.6,23.48,0.0,,
2025-07-12 01:50:00 GMT-4,3.4,-323.56,12.6,23.46,0.0,,
2025-07-12 01:55:00 GMT-4,3.4,-322.36,12.6,23.419999999999998,0.0,,
2025-07-12 02:00:00 GMT-4,3.4,-321.36,12.52,23.44,0.0,,
2025-07-12 02:05:00 GMT-4,3.4,-320.16,12.5,23.3,0.0,,
2025-07-12 02:10:00 GMT-4,3.4,-319.16,12.5,23.3,0.0,,
2025-07-12 02:15:00 GMT-4,3.5,-318.16,12.440000000000001,23.259999999999998,0.0,,
2025-07-12 02:20:00 GMT-4,3.5,-317.16,12.4,23.2,0.0,,
2025-07-12 02:25:00 GMT-4,5.26,1.6552799999999999,21.32,39.160000000000004,27.979,,
2025-07-12 02:30:00 GMT-4,7.220000000000001,2.412,31.339999999999996,55.36,49.4976,,
2025-07-12 02:35:00 GMT-4,8.2,2.0780000000000003,35.32,60.239999999999995,53.346,,
2025-07-12 02:40:00 GMT-4,8.28,1.9480000000000002,37.3,62.98,53.115,,
2025-07-12 02:45:00 GMT-4,8.68,1.6880000000000002,39.92,71.96000000000001,95.3536,,
2025-07-12 02:50:00 GMT-4,8.78,1.52,41.44,72.3,92.4186,,
2025-07-12 02:55:00 GMT-4,8.76,1.45,41.88,72.46000000000001,91.4168,,
2025-07-12 03:00:00 GMT-4,8.7,1.422,42.08,72.4,90.92,,
2025-07-12 03:05:00 GMT-4,8.7,1.452,42.04,72.34,90.9832,,
2025-07-12 03:10:00 GMT-4,8.72,1.514,42.019999999999996,72.16,92.0992,,
2025-07-12 03:15:00 GMT-4,8.78,1.5419999999999998,42.04,72.12,92.7962,,
2025-07-12 03:20:00 GMT-4,8.8,1.55,42.1,72.16,93.035,,
2025-07-12 03:25:00 GMT-4,8.8,1.546,42.14,72.22,93.3202,,
2025-07-12 03:30:00 GMT-4,8.8,1.526,42.18,72.28,93.192,,
2025-07-12 03:35:00 GMT-4,8.8,1.52,42.14,72.36,93.1852,,
2025-07-12 03:40:00 GMT-4,8.8,1.516,42.18,72.42,93.3788,,
2025-07-12 03:45:00 GMT-4,8.8,1.5019999999999998,42.2,72.56,93.4592,,
2025-07-12 03:50:00 GMT-4,8.8,1.5019999999999998,42.28,72.58,93.5816,,
2025-07-12 03:55:00 GMT-4,8.8,1.494,42.28,72.64,93.8164,,
2025-07-12 04:00:00 GMT-4,8.8,1.496,42.38,72.72,94.087,,
2025-07-12 04:05:00 GMT-4,8.8,1.494,42.36,72.82000000000001,94.408,,
2025-07-12 04:10:00 GMT-4,8.8,1.49,42.339999999999996,72.86,94.7062,,
2025-07-12 04:15:00 GMT-4,8.8,1.49,42.4,72.92,94.8942,,
2025-07-12 04:20:00 GMT-4,8.8,1.4880000000000002,42.4,72.97999999999999,95.0794,,
2025-07-12 04:25:00 GMT-4,8.8,1.484,42.36,73.08,95.0378,,
2025-07-12 04:30:00 GMT-4,8.8,1.492,42.38,73.02000000000001,95.1142,,
2025-07-12 04:35:00 GMT-4,8.8,1.492,42.38,73.03999999999999,95.257,,
2025-07-12 04:40:00 GMT-4,8.8,1.49,42.4,73.2,95.5668,,
2025-07-12 04:45:00 GMT-4,8.8,1.484,42.4,73.26,95.8594,,
2025-07-12 04:50:00 GMT-4,8.8,1.482,42.480000000000004,73.34,96.0028,,
2025-07-12 04:55:00 GMT-4,8.8,1.482,42.4,73.42,96.3126,,
2025-07-12 05:00:00 GMT-4,8.8,1.48,42.480000000000004,73.56,96.4652,,
2025-07-12 05:05:00 GMT-4,8.8,1.482,42.5,73.5,96.6846,,
2025-07-12 05:10:00 GMT-4,8.8,1.472,42.5,73.56,96.8708,,
2025-07-12 05:15:00 GMT-4,8.8,1.4680000000000002,42.46,73.72,97.095,,
2025-07-12 05:20:00 GMT-4,8.8,1.464,42.5,73.72,97.2648,,
2025-07-12 05:25:00 GMT-4,8.8,1.464,42.480000000000004,73.82000000000001,97.4128,,
2025-07-12 05:30:00 GMT-4,8.8,1.46,42.480000000000004,73.88,97.564,,
2025-07-12 05:35:00 GMT-4,8.8,1.456,42.519999999999996,73.9,97.8012,,
2025-07-12 05:40:00 GMT-4,8.8,1.45,42.54,73.96000000000001,97.8978,,
2025-07-12 05:45:00 GMT-4,8.8,1.4480000000000002,42.54,74.1,97.9664,,
2025-07-12 05:50:00 GMT-4,8.8,1.444,42.54,74.1,98.165,,
2025-07-12 05:55:00 GMT-4,8.8,1.4480000000000002,42.6,74.2,98.3234,,
2025-07-12 06:00:00 GMT-4,8.8,1.442,42.56,74.22,98.6546,,
2025-07-12 06:05:00 GMT-4,8.8,1.442,42.54,74.32000000000001,98.9294,,
2025-07-12 06:10:00 GMT-4,8.8,1.43,42.54,74.5,99.1816,,
2025-07-12 06:15:00 GMT-4,8.459999999999999,1.446,42.32,74.22,97.831,,
2025-07-12 06:20:00 GMT-4,8.3,1.4680000000000002,41.68,74.1,97.1392,,
2025-07-12 06:25:00 GMT-4,8.3,1.4880000000000002,41.519999999999996,74.12,97.7138,,
2025-07-12 06:30:00 GMT-4,8.3,1.5019999999999998,41.5,74.24,98.2354,,
2025-07-12 06:35:00 GMT-4,8.3,1.5019999999999998,41.54,74.36,98.5734,,
2025-07-12 06:40:00 GMT-4,8.3,1.506,41.5,74.47999999999999,98.8636,,
2025-07-12 06:45:00 GMT-4,8.3,1.5019999999999998,41.519999999999996,74.58,99.1522,,
2025-07-12 06:50:00 GMT-4,8.52,1.4880000000000002,41.739999999999995,74.82000000000001,100.3842,,
2025-07-12 06:55:00 GMT-4,8.66,1.454,42.239999999999995,75.12,101.1922,,
2025-07-12 07:00:00 GMT-4,8.7,1.4380000000000002,42.46,75.1,101.2112,,
2025-07-12 07:05:00 GMT-4,8.74,1.426,42.6,75.26,101.3892,,
2025-07-12 07:10:00 GMT-4,8.78,1.4280000000000002,42.660000000000004,75.32000000000001,101.7454,,
2025-07-12 07:15:00 GMT-4,8.8,1.432,42.72,75.44,102.1842,,
2025-07-12 07:20:00 GMT-4,8.8,1.432,42.760000000000005,75.6,102.598,,
2025-07-12 07:25:00 GMT-4,8.8,1.4340000000000002,42.8,75.74,103.1846,,
2025-07-12 07:30:00 GMT-4,8.8,1.4340000000000002,42.8,75.76,103.3056,,
2025-07-12 07:35:00 GMT-4,8.8,1.4340000000000002,42.82,75.9,103.7374,,
2025-07-12 07:40:00 GMT-4,8.8,1.4280000000000002,42.82,76.0,104.0328,,
2025-07-12 07:45:00 GMT-4,8.8,1.4280000000000002,42.86,75.97999999999999,104.1862,,
2025-07-12 07:50:00 GMT-4,8.8,1.4240000000000002,42.88,76.1,104.8084,,
2025-07-12 07:55:00 GMT-4,8.8,1.4140000000000001,42.88,76.34,104.8656,,
2025-07-12 08:00:00 GMT-4,8.8,1.406,42.839999999999996,76.22,104.8272,,
2025-07-12 08:05:00 GMT-4,8.8,1.412,42.760000000000005,76.17999999999999,104.5758,,
2025-07-12 08:10:00 GMT-4,8.8,1.4080000000000001,42.839999999999996,76.24,104.8234,,
2025-07-12 08:15:00 GMT-4,8.8,1.4080000000000001,42.839999999999996,76.26,104.9722,,
2025-07-12 08:20:00 GMT-4,8.8,1.406,42.82,76.32000000000001,105.2404,,
2025-07-12 08:25:00 GMT-4,8.8,1.412,42.82,76.6,105.7398,,
2025-07-12 08:30:00 GMT-4,8.42,1.4040000000000001,42.42,76.46000000000001,104.0552,,
2025-07-12 08:35:00 GMT-4,8.28,1.43,41.88,76.38,103.1692,,
2025-07-12 08:40:00 GMT-4,8.2,1.452,41.739999999999995,76.38,103.9266,,
2025-07-12 08:45:00 GMT-4,8.2,1.476,41.8,76.62,104.5908,,
2025-07-12 08:50:00 GMT-4,8.22,1.48,41.739999999999995,76.66,105.0966,,
2025-07-12 08:55:00 GMT-4,8.24,1.476,41.78,76.7,105.2352,,
2025-07-12 09:00:00 GMT-4,8.28,1.432,41.760000000000005,76.64,104.4646,,
2025-07-12 09:05:00 GMT-4,8.6,1.4240000000000002,42.28,76.92,106.2848,,
2025-07-12 09:10:00 GMT-4,8.72,1.412,42.72,77.1,107.44,,
2025-07-12 09:15:00 GMT-4,8.8,1.402,42.94,77.2,107.787,,
2025-07-12 09:20:00 GMT-4,8.8,1.396,43.04,77.17999999999999,108.1182,,
2025-07-12 09:25:00 GMT-4,8.620000000000001,1.3780000000000001,43.0,77.17999999999999,107.3318,,
2025-07-12 09:30:00 GMT-4,8.4,1.38,42.32,77.1,105.585,,
2025-07-12 09:35:00 GMT-4,8.48,1.386,42.22,77.17999999999999,106.3218,,
2025-07-12 09:40:00 GMT-4,8.5,1.3880000000000001,42.4,77.22,106.9104,,
2025-07-12 09:45:00 GMT-4,8.58,1.432,42.56,77.47999999999999,108.4254,,
2025-07-12 09:50:00 GMT-4,8.76,1.38,42.92,77.5,108.5402,,
2025-07-12 09:55:00 GMT-4,8.82,1.374,43.18,77.67999999999999,108.9244,,
2025-07-12 10:00:00 GMT-4,8.9,1.386,43.28,77.7,109.5628,,
2025-07-12 10:05:00 GMT-4,8.9,1.3980000000000001,43.28,77.76,110.4012,,
2025-07-12 10:10:00 GMT-4,8.959999999999999,1.4,43.32,77.76,110.9844,,
2025-07-12 10:15:00 GMT-4,9.0,1.402,43.42,77.92,111.2812,,
2025-07-12 10:20:00 GMT-4,9.0,1.4040000000000001,43.46,77.88,111.502,,
2025-07-12 10:25:00 GMT-4,9.0,1.41,43.46,78.0,111.625,,
2025-07-12 10:30:00 GMT-4,9.0,1.42,43.58,78.0,112.1232,,
2025-07-12 10:35:00 GMT-4,9.059999999999999,1.412,43.56,78.03999999999999,112.188,,
2025-07-12 10:40:00 GMT-4,9.1,1.41,43.62,78.1,112.118,,
2025-07-12 10:45:00 GMT-4,9.1,1.41,43.6,78.02000000000001,112.1956,,
2025-07-12 10:50:00 GMT-4,9.1,1.4040000000000001,43.6,78.12,112.3278,,
2025-07-12 10:55:00 GMT-4,9.1,1.4,43.58,78.0,112.3588,,
2025-07-12 11:00:00 GMT-4,9.16,1.4,43.7,78.1,112.4558,,
2025-07-12 11:05:00 GMT-4,9.2,1.4,43.739999999999995,78.03999999999999,112.5288,,
2025-07-12 11:10:00 GMT-4,9.2,1.3980000000000001,43.660000000000004,77.97999999999999,112.6538,,
2025-07-12 11:15:00 GMT-4,9.2,1.4,43.660000000000004,77.86,112.748,,
2025-07-12 11:20:00 GMT-4,9.2,1.3980000000000001,43.68,77.8,112.7826,,
2025-07-12 11:25:00 GMT-4,9.28,1.4040000000000001,43.7,77.86,112.9644,,
2025-07-12 11:30:00 GMT-4,9.3,1.4,43.72,77.84,113.0052,,
2025-07-12 11:35:00 GMT-4,9.3,1.4,43.739999999999995,77.82000000000001,113.034,,
2025-07-12 11:40:00 GMT-4,9.3,1.3980000000000001,43.760000000000005,77.88,113.2466,,
2025-07-12 11:45:00 GMT-4,9.3,1.4,43.7,77.8,113.1786,,
2025-07-12 11:50:00 GMT-4,9.3,1.39,43.72,77.76,113.1122,,
2025-07-12 11:55:00 GMT-4,9.02,1.422,43.38,77.64,112.0532,,
2025-07-12 12:00:00 GMT-4,9.0,1.45,43.2,77.64,112.5186,,
2025-07-12 12:05:00 GMT-4,9.0,1.4480000000000002,43.18,77.58,112.368,,
2025-07-12 12:10:00 GMT-4,9.0,1.45,43.12,77.64,112.2338,,
2025-07-12 12:15:00 GMT-4,9.0,1.464,43.18,77.67999999999999,112.3906,,
2025-07-12 12:20:00 GMT-4,9.040000000000001,1.4980000000000002,43.3,77.72,113.8092,,
2025-07-12 12:25:00 GMT-4,9.14,1.5,43.339999999999996,77.72,114.361,,
2025-07-12 12:30:00 GMT-4,9.2,1.314,43.6,77.88,111.8776,,
2025-07-12 12:35:00 GMT-4,9.14,1.18,43.480000000000004,77.76,107.8448,,
2025-07-12 12:40:00 GMT-4,9.08,1.114,43.339999999999996,77.97999999999999,105.7246,,
2025-07-12 12:45:00 GMT-4,9.0,1.082,43.239999999999995,78.12,104.5644,,
2025-07-12 12:50:00 GMT-4,9.1,1.286,43.28,77.78,107.9284,,
2025-07-12 12:55:00 GMT-4,9.3,1.3980000000000001,43.660000000000004,77.9,112.8474,,
2025-07-12 13:00:00 GMT-4,9.440000000000001,1.432,43.96,77.92,114.8224,,
2025-07-12 13:05:00 GMT-4,9.5,1.44,44.0,77.76,115.3874,,
2025-07-12 13:10:00 GMT-4,9.58,1.436,43.92,77.58,115.752,,
2025-07-12 13:15:00 GMT-4,9.6,1.4280000000000002,43.839999999999996,77.52000000000001,115.6598,,
2025-07-12 13:20:00 GMT-4,9.6,1.422,43.660000000000004,77.42,115.3594,,
2025-07-12 13:25:00 GMT-4,9.6,1.4240000000000002,43.58,77.44,115.6484,,
2025-07-12 13:30:00 GMT-4,9.6,1.412,43.64,77.42,115.5056,,
2025-07-12 13:35:00 GMT-4,9.6,1.41,43.58,77.38,115.4202,,
2025-07-12 13:40:00 GMT-4,9.6,1.416,43.58,77.38,115.6902,,
2025-07-12 13:45:00 GMT-4,9.620000000000001,1.4180000000000001,43.5,77.28,115.7182,,
2025-07-12 13:50:00 GMT-4,9.6,1.41,43.5,77.26,115.8998,,
2025-07-12 13:55:00 GMT-4,9.620000000000001,1.392,43.4,77.17999999999999,115.2898,,
2025-07-12 14:00:00 GMT-4,9.6,1.382,43.339999999999996,77.17999999999999,114.9074,,
2025-07-12 14:05:00 GMT-4,9.559999999999999,1.268,43.3,77.0,112.9526,,
2025-07-12 14:10:00 GMT-4,9.4,1.126,43.14,77.16,108.4242,,
2025-07-12 14:15:00 GMT-4,9.3,1.054,42.980000000000004,77.3,105.9754,,
2025-07-12 14:20:00 GMT-4,9.18,1.02,42.82,77.56,104.5054,,
2025-07-12 14:25:00 GMT-4,9.1,1.002,42.82,77.62,103.812,,
2025-07-12 14:30:00 GMT-4,9.18,1.138,42.82,77.32000000000001,105.4636,,
2025-07-12 14:35:00 GMT-4,9.34,1.3319999999999999,43.06,77.22,111.4936,,
2025-07-12 14:40:00 GMT-4,9.5,1.4,43.28,77.28,114.3208,,
2025-07-12 14:45:00 GMT-4,9.6,1.4240000000000002,43.42,77.28,115.5578,,
2025-07-12 14:50:00 GMT-4,9.66,1.43,43.5,77.16,115.956,,
2025-07-12 14:55:00 GMT-4,9.7,1.426,43.519999999999996,77.17999999999999,116.3482,,
2025-07-12 15:00:00 GMT-4,9.7,1.4140000000000001,43.42,77.08,116.1922,,
2025-07-12 15:05:00 GMT-4,9.7,1.4180000000000001,43.28,76.97999999999999,116.362,,
2025-07-12 15:10:00 GMT-4,9.7,1.415,43.2,76.875,116.4764,,
2025-07-12 15:15:00 GMT-4,9.7,1.412,43.12,76.76,116.168,,
2025-07-12 15:20:00 GMT-4,9.78,1.416,43.04,76.7,116.2826,,
2025-07-12 15:25:00 GMT-4,9.8,1.42,42.980000000000004,76.58,116.5124,,
2025-07-12 15:30:00 GMT-4,9.8,1.42,42.9,76.58,116.564,,
2025-07-12 15:35:00 GMT-4,9.8,1.42,42.9,76.52000000000001,116.509,,
2025-07-12 15:40:00 GMT-4,9.8,1.4180000000000001,42.86,76.42,116.3462,,
2025-07-12 15:45:00 GMT-4,9.8,1.4180000000000001,42.739999999999995,76.36,116.587,,
2025-07-12 15:50:00 GMT-4,9.8,1.41,42.68,76.3,116.165,,
2025-07-12 15:55:00 GMT-4,9.8,1.4080000000000001,42.64,76.2,115.7848,,
2025-07-12 16:00:00 GMT-4,9.8,1.3940000000000001,42.62,76.22,115.9198,,
2025-07-12 16:05:00 GMT-4,9.8,1.3940000000000001,42.660000000000004,76.22,115.9662,,
2025-07-12 16:10:00 GMT-4,9.8,1.41,42.6,76.26,116.3556,,
2025-07-12 16:15:00 GMT-4,9.8,1.42,42.6,76.24,116.6508,,
2025-07-12 16:20:00 GMT-4,9.8,1.4140000000000001,42.62,76.28,116.5476,,
2025-07-12 16:25:00 GMT-4,9.8,1.4180000000000001,42.6,76.3,116.8792,,
2025-07-12 16:30:00 GMT-4,9.8,1.4140000000000001,42.6,76.17999999999999,116.2572,,
2025-07-12 16:35:00 GMT-4,9.8,1.41,42.58,76.26,116.2348,,
2025-07-12 16:40:00 GMT-4,9.84,1.4080000000000001,42.56,76.17999999999999,115.9114,,
2025-07-12 16:45:00 GMT-4,9.84,1.38,42.6,76.24,115.9284,,
2025-07-12 16:50:00 GMT-4,9.82,1.37,42.5,76.22,115.724,,
2025-07-12 16:55:00 GMT-4,9.879999999999999,1.368,42.5,76.12,115.3476,,
2025-07-12 17:00:00 GMT-4,9.9,1.3840000000000001,42.46,76.12,115.8836,,
2025-07-12 17:05:00 GMT-4,9.9,1.422,42.42,76.03999999999999,116.5714,,
2025-07-12 17:10:00 GMT-4,9.9,1.444,42.42,76.1,117.4568,,
2025-07-12 17:15:00 GMT-4,9.9,1.456,42.36,76.06,118.1276,,
2025-07-12 17:20:00 GMT-4,9.9,1.46,42.3,76.12,118.2946,,
2025-07-12 17:25:00 GMT-4,9.9,1.452,42.260000000000005,76.1,118.0812,,
2025-07-12 17:30:00 GMT-4,9.9,1.446,42.32,76.08,117.7836,,
2025-07-12 17:35:00 GMT-4,9.540000000000001,1.4680000000000002,42.019999999999996,75.96000000000001,115.9152,,
2025-07-12 17:40:00 GMT-4,9.22,1.54,42.019999999999996,76.52000000000001,115.6486,,
2025-07-12 17:45:00 GMT-4,8.98,1.578,42.18,77.08,115.054,,
2025-07-12 17:50:00 GMT-4,8.9,1.594,42.32,77.62,114.8022,,
2025-07-12 17:55:00 GMT-4,8.879999999999999,1.6019999999999999,42.36,77.78,114.9704,,
2025-07-12 18:00:00 GMT-4,8.8,1.604,42.38,77.88,115.0588,,
2025-07-12 18:05:00 GMT-4,9.0,1.5619999999999998,42.44,77.86,115.2116,,
2025-07-12 18:10:00 GMT-4,9.36,1.454,42.96,77.46000000000001,114.8566,,
2025-07-12 18:15:00 GMT-4,9.5,1.416,42.980000000000004,77.17999999999999,114.891,,
2025-07-12 18:20:00 GMT-4,9.36,1.392,42.68,76.88,113.4058,,
2025-07-12 18:25:00 GMT-4,9.1,1.436,42.339999999999996,76.88,112.642,,
2025-07-12 18:30:00 GMT-4,9.1,1.4680000000000002,42.42,77.06,113.5556,,
2025-07-12 18:35:00 GMT-4,9.14,1.486,42.5,77.08,114.2602,,
2025-07-12 18:40:00 GMT-4,9.2,1.496,42.64,77.08,114.6566,,
2025-07-12 18:45:00 GMT-4,9.2,1.4980000000000002,42.660000000000004,77.14,114.9964,,
2025-07-12 18:50:00 GMT-4,9.28,1.554,42.78,77.26,116.637,,
2025-07-12 18:55:00 GMT-4,9.4,1.5819999999999999,42.760000000000005,77.38,117.7674,,
2025-07-12 19:00:00 GMT-4,9.6,1.5219999999999998,42.94,77.14,117.9698,,
2025-07-12 19:05:00 GMT-4,9.7,1.5119999999999998,42.82,76.82000000000001,118.3298,,
2025-07-12 19:10:00 GMT-4,9.78,1.5119999999999998,42.7,76.66,118.626,,
2025-07-12 19:15:00 GMT-4,9.8,1.4980000000000002,42.54,76.53999999999999,118.6366,,
2025-07-12 19:20:00 GMT-4,9.8,1.482,42.5,76.42,118.4042,,
2025-07-12 19:25:00 GMT-4,9.8,1.446,42.4,76.36,117.4486,,
2025-07-12 19:30:00 GMT-4,9.8,1.4140000000000001,42.38,76.34,116.4294,,
2025-07-12 19:35:00 GMT-4,9.8,1.4080000000000001,42.3,76.28,116.141,,
2025-07-12 19:40:00 GMT-4,9.8,1.402,42.260000000000005,76.24,116.0046,,
2025-07-12 19:45:00 GMT-4,9.8,1.402,42.32,76.2,115.923,,
2025-07-12 19:50:00 GMT-4,6.540000000000001,1.614,40.68,62.17999999999999,22.6814,,
2025-07-12 19:55:00 GMT-4,4.2,1.6980000000000002,37.9,55.58,0.0,,
2025-07-12 20:00:00 GMT-4,3.04,1.736,35.760000000000005,51.9,0.0,,
2025-07-12 20:05:00 GMT-4,2.32,1.7719999999999998,34.160000000000004,48.88,0.0,,
2025-07-12 20:10:00 GMT-4,2.0,1.806,32.86,46.0,0.0,,
2025-07-12 20:15:00 GMT-4,1.9,1.8319999999999999,31.74,43.68,0.0,,
2025-07-12 20:20:00 GMT-4,1.9,1.858,30.72,42.06,0.0,,
2025-07-12 20:25:00 GMT-4,1.98,1.8880000000000001,29.9,40.82,0.0,,
2025-07-12 20:30:00 GMT-4,2.0,1.912,29.139999999999997,39.54,0.0,,
2025-07-12 20:35:00 GMT-4,2.0,1.9340000000000002,28.439999999999998,38.36,0.0,,
2025-07-12 20:40:00 GMT-4,2.0,1.9580000000000002,27.860000000000003,37.339999999999996,0.0,,
2025-07-12 20:45:00 GMT-4,2.06,1.9780000000000002,27.2,35.480000000000004,0.0,,
2025-07-12 20:50:00 GMT-4,2.1,2.002,26.639999999999997,32.7,0.0,,
2025-07-12 20:55:00 GMT-4,2.1,2.02,26.1,29.98,0.0,,
2025-07-12 21:00:00 GMT-4,2.1,2.0380000000000003,25.6,28.560000000000002,0.0,,
2025-07-12 21:05:00 GMT-4,2.1,2.0580000000000003,25.1,27.9,0.0,,
2025-07-12 21:10:00 GMT-4,2.1399999999999997,2.076,24.64,27.560000000000002,0.0,,
2025-07-12 21:15:00 GMT-4,2.2,2.096,24.16,27.160000000000004,0.0,,
2025-07-12 21:20:00 GMT-4,2.2,2.114,23.72,26.72,0.0,,
2025-07-12 21:25:00 GMT-4,2.2,2.13,23.32,26.26,0.0,,
2025-07-12 21:30:00 GMT-4,2.2,2.148,22.919999999999998,25.78,0.0,,
2025-07-12 21:35:00 GMT-4,2.2,2.164,22.56,25.7,0.0,,
2025-07-12 21:40:00 GMT-4,2.2399999999999998,2.176,22.259999999999998,25.68,0.0,,
2025-07-12 21:45:00 GMT-4,2.3,2.194,21.96,25.660000000000004,0.0,,
2025-07-12 21:50:00 GMT-4,2.3,2.21,21.619999999999997,25.7,0.0,,
2025-07-12 21:55:00 GMT-4,2.3,2.23,21.3,25.68,0.0,,
2025-07-12 22:00:00 GMT-4,2.3,2.246,21.0,25.68,0.0,,
2025-07-12 22:05:00 GMT-4,2.3,2.2640000000000002,20.68,25.7,0.0,,
2025-07-12 22:10:00 GMT-4,2.3600000000000003,2.2840000000000003,20.380000000000003,25.78,0.0,,
2025-07-12 22:15:00 GMT-4,2.4,2.3,20.080000000000002,25.8,0.0,,
2025-07-12 22:20:00 GMT-4,2.4,2.318,19.8,25.74,0.0,,
2025-07-12 22:25:00 GMT-4,2.4,2.334,19.52,25.7,0.0,,
2025-07-12 22:30:00 GMT-4,2.4,2.352,19.259999999999998,25.68,0.0,,
2025-07-12 22:35:00 GMT-4,2.4,2.3680000000000003,18.98,25.54,0.0,,
2025-07-12 22:40:00 GMT-4,2.5,2.386,18.72,25.380000000000003,0.0,,
2025-07-12 22:45:00 GMT-4,2.5,2.4019999999999997,18.48,25.3,0.0,,
2025-07-12 22:50:00 GMT-4,2.5,2.418,18.28,25.28,0.0,,
2025-07-12 22:55:00 GMT-4,2.5,2.436,18.1,25.22,0.0,,
2025-07-12 23:00:00 GMT-4,2.5,2.452,17.880000000000003,25.14,0.0,,
2025-07-12 23:05:00 GMT-4,2.5,2.4659999999999997,17.68,25.1,0.0,,
2025-07-12 23:10:00 GMT-4,2.6,2.484,17.46,25.0,0.0,,
2025-07-12 23:15:00 GMT-4,2.6,2.5,17.240000000000002,24.94,0.0,,
2025-07-12 23:20:00 GMT-4,2.6,2.516,17.06,24.9,0.0,,
2025-07-12 23:25:00 GMT-4,2.6,2.532,16.86,24.9,0.0,,
2025-07-12 23:30:00 GMT-4,2.6,2.546,16.7,24.82,0.0,,
2025-07-12 23:35:00 GMT-4,2.6,2.5639999999999996,16.54,24.8,0.0,,
2025-07-12 23:40:00 GMT-4,2.66,2.5780000000000003,16.380000000000003,24.9,0.0,,
2025-07-12 23:45:00 GMT-4,2.7,2.594,16.22,24.9,0.0,,
2025-07-12 23:50:00 GMT-4,2.7,2.608,16.06,24.9,0.0,,
2025-07-12 23:55:00 GMT-4,2.7,2.6239999999999997,15.940000000000001,24.9,0.0,,
2025-07-13 00:00:00 GMT-4,2.7,2.636,15.84,25.02,0.0,,
2025-07-13 00:05:00 GMT-4,2.7,2.654,15.719999999999999,25.14,0.0,,
2025-07-13 00:10:00 GMT-4,2.7199999999999998,2.668,15.580000000000002,25.2,0.0,,
2025-07-13 00:15:00 GMT-4,2.8,2.6839999999999997,15.459999999999999,25.16,0.0,,
2025-07-13 00:20:00 GMT-4,2.8,2.696,15.34,25.119999999999997,0.0,,
2025-07-13 00:25:00 GMT-4,2.8,2.714,15.24,25.2,0.0,,
2025-07-13 00:30:00 GMT-4,2.8,2.7260000000000004,15.14,25.22,0.0,,
2025-07-13 00:35:00 GMT-4,2.8,2.7439999999999998,15.040000000000001,25.28,0.0,,
2025-07-13 00:40:00 GMT-4,2.8,2.7560000000000002,14.940000000000001,25.36,0.0,,
2025-07-13 00:45:00 GMT-4,2.84,2.7739999999999996,14.819999999999999,25.4,0.0,,
2025-07-13 00:50:00 GMT-4,2.9,2.786,14.74,25.4,0.0,,
2025-07-13 00:55:00 GMT-4,2.9,2.802,14.66,25.48,0.0,,
2025-07-13 01:00:00 GMT-4,2.9,2.8160000000000003,14.6,25.56,0.0,,
2025-07-13 01:05:00 GMT-4,2.9,2.83,14.5,25.7,0.0,,
2025-07-13 01:10:00 GMT-4,2.9,2.844,14.4,25.74,0.0,,
2025-07-13 01:15:00 GMT-4,2.9,2.858,14.319999999999999,25.839999999999996,0.0,,
2025-07-13 01:20:00 GMT-4,2.96,2.8739999999999997,14.280000000000001,25.98,0.0,,
2025-07-13 01:25:00 GMT-4,3.0,2.886,14.2,26.139999999999997,0.0,,
2025-07-13 01:30:00 GMT-4,3.0,2.9,14.1,26.2,0.0,,
2025-07-13 01:35:00 GMT-4,3.0,2.9160000000000004,14.040000000000001,26.28,0.0,,
2025-07-13 01:40:00 GMT-4,3.0,2.928,14.0,26.1,0.0,,
2025-07-13 01:45:00 GMT-4,3.0,2.944,13.9,25.9,0.0,,
2025-07-13 01:50:00 GMT-4,3.0,2.9560000000000004,13.819999999999999,25.74,0.0,,
2025-07-13 01:55:00 GMT-4,3.04,2.972,13.8,25.580000000000002,0.0,,
2025-07-13 02:00:00 GMT-4,3.1,2.984,13.7,25.36,0.0,,
2025-07-13 02:05:00 GMT-4,3.1,2.9960000000000004,13.66,25.2,0.0,,
2025-07-13 02:10:00 GMT-4,3.1,3.012,13.6,25.06,0.0,,
2025-07-13 02:15:00 GMT-4,3.1,3.0239999999999996,13.5,24.9,0.0,,
2025-07-13 02:20:00 GMT-4,3.1,3.036,13.48,24.740000000000002,0.0,,
2025-07-13 02:25:00 GMT-4,4.4,2.8819999999999997,17.380000000000003,31.96,16.1832,,
2025-07-13 02:30:00 GMT-4,6.659999999999999,2.602,30.8,54.0,45.7878,,
2025-07-13 02:35:00 GMT-4,6.94,2.52,32.86,56.839999999999996,46.3806,,
2025-07-13 02:40:00 GMT-4,7.44,2.414,34.4,59.120000000000005,47.8306,,
2025-07-13 02:45:00 GMT-4,8.68,1.9040000000000001,38.739999999999995,70.02000000000001,90.8122,,
2025-07-13 02:50:00 GMT-4,8.7,1.6440000000000001,41.06,71.92,93.2412,,
2025-07-13 02:55:00 GMT-4,8.78,1.53,41.739999999999995,72.44,91.9998,,
2025-07-13 03:00:00 GMT-4,8.8,1.486,42.04,72.62,91.4468,,
2025-07-13 03:05:00 GMT-4,8.8,1.51,42.14,72.62,92.1218,,
2025-07-13 03:10:00 GMT-4,8.8,1.5619999999999998,42.239999999999995,72.58,93.3774,,
2025-07-13 03:15:00 GMT-4,8.86,1.588,42.3,72.62,94.261,,
2025-07-13 03:20:00 GMT-4,8.9,1.59,42.4,72.58,94.5714,,
2025-07-13 03:25:00 GMT-4,8.9,1.5859999999999999,42.42,72.62,94.8324,,
2025-07-13 03:30:00 GMT-4,8.9,1.57,42.44,72.78,94.8908,,
2025-07-13 03:35:00 GMT-4,8.86,1.556,42.42,72.84,95.0374,,
2025-07-13 03:40:00 GMT-4,8.8,1.548,42.339999999999996,72.9,94.9196,,
2025-07-13 03:45:00 GMT-4,8.8,1.538,42.4,73.0,95.027,,
2025-07-13 03:50:00 GMT-4,8.8,1.536,42.480000000000004,73.03999999999999,95.2776,,
2025-07-13 03:55:00 GMT-4,8.8,1.534,42.480000000000004,73.14,95.4458,,
2025-07-13 04:00:00 GMT-4,8.8,1.54,42.5,73.16,95.8364,,
2025-07-13 04:05:00 GMT-4,8.8,1.538,42.54,73.26,96.3094,,
2025-07-13 04:10:00 GMT-4,8.82,1.5419999999999998,42.54,73.38,96.5654,,
2025-07-13 04:15:00 GMT-4,8.86,1.536,42.58,73.42,96.8716,,
2025-07-13 04:20:00 GMT-4,8.9,1.536,42.58,73.56,97.14,,
2025-07-13 04:25:00 GMT-4,8.82,1.5319999999999998,42.519999999999996,73.64,97.4018,,
2025-07-13 04:30:00 GMT-4,8.86,1.524,42.58,73.76,97.6392,,
2025-07-13 04:35:00 GMT-4,8.8,1.526,42.62,73.8,97.817,,
2025-07-13 04:40:00 GMT-4,8.82,1.518,42.660000000000004,73.9,97.9108,,
2025-07-13 04:45:00 GMT-4,8.8,1.514,42.62,73.92,98.1344,,
2025-07-13 04:50:00 GMT-4,8.8,1.51,42.64,74.0,98.281,,
2025-07-13 04:55:00 GMT-4,8.8,1.51,42.660000000000004,74.12,98.6522,,
2025-07-13 05:00:00 GMT-4,8.879999999999999,1.508,42.660000000000004,74.17999999999999,99.1054,,
2025-07-13 05:05:00 GMT-4,8.879999999999999,1.5,42.68,74.36,99.4892,,
2025-07-13 05:10:00 GMT-4,8.9,1.5,42.660000000000004,74.47999999999999,99.8632,,
2025-07-13 05:15:00 GMT-4,8.84,1.5019999999999998,42.660000000000004,74.53999999999999,100.2496,,
2025-07-13 05:20:00 GMT-4,8.86,1.494,42.78,74.67999999999999,100.574,,
2025-07-13 05:25:00 GMT-4,8.8,1.49,42.8,74.74,100.7056,,
2025-07-13 05:30:00 GMT-4,8.8,1.486,42.660000000000004,74.8,100.9502,,
2025-07-13 05:35:00 GMT-4,8.8,1.484,42.660000000000004,74.97999999999999,101.256,,
2025-07-13 05:40:00 GMT-4,8.8,1.48,42.64,75.14,101.419,,
2025-07-13 05:45:00 GMT-4,8.8,1.48,42.6,75.3,101.6518,,
2025-07-13 05:50:00 GMT-4,8.8,1.482,42.58,75.34,102.0152,,
2025-07-13 05:55:00 GMT-4,8.8,1.4780000000000002,42.64,75.44,102.347,,
2025-07-13 06:00:00 GMT-4,8.8,1.476,42.8,75.5,102.6084,,
2025-07-13 06:05:00 GMT-4,8.8,1.4780000000000002,42.8,75.74,103.2414,,
2025-07-13 06:10:00 GMT-4,8.8,1.4780000000000002,42.9,75.8,103.5836,,
2025-07-13 06:15:00 GMT-4,8.84,1.476,42.88,75.88,103.8936,,
2025-07-13 06:20:00 GMT-4,8.82,1.472,42.92,76.03999999999999,104.1864,,
2025-07-13 06:25:00 GMT-4,8.84,1.474,42.88,76.12,104.4696,,
2025-07-13 06:30:00 GMT-4,8.82,1.46,42.94,76.26,104.7516,,
2025-07-13 06:35:00 GMT-4,8.620000000000001,1.462,42.7,76.17999999999999,103.9424,,
2025-07-13 06:40:00 GMT-4,8.48,1.47,42.18,76.03999999999999,103.0688,,
2025-07-13 06:45:00 GMT-4,8.4,1.462,42.08,76.0,103.0818,,
2025-07-13 06:50:00 GMT-4,8.440000000000001,1.456,42.1,76.2,103.2474,,
2025-07-13 06:55:00 GMT-4,8.48,1.452,42.019999999999996,76.17999999999999,103.4036,,
