Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-13 07:00:00 GMT-4,8.459999999999999,1.4480000000000002,42.019999999999996,76.32000000000001,103.5796,,
2025-07-13 07:05:00 GMT-4,8.48,1.446,42.019999999999996,76.26,103.6548,,
2025-07-13 07:10:00 GMT-4,8.58,1.474,42.14,76.52000000000001,105.2018,,
2025-07-13 07:15:00 GMT-4,8.74,1.456,42.58,77.02000000000001,106.7476,,
2025-07-13 07:20:00 GMT-4,8.8,1.46,42.88,77.2,107.848,,
2025-07-13 07:25:00 GMT-4,8.82,1.462,43.06,77.53999999999999,108.6164,,
2025-07-13 07:30:00 GMT-4,8.9,1.4680000000000002,43.08,77.4,109.25,,
2025-07-13 07:35:00 GMT-4,8.9,1.462,43.12,77.53999999999999,109.8114,,
2025-07-13 07:40:00 GMT-4,8.9,1.462,43.22,77.72,110.2928,,
2025-07-13 07:45:00 GMT-4,8.9,1.4580000000000002,43.3,77.67999999999999,110.585,,
2025-07-13 07:50:00 GMT-4,8.9,1.4480000000000002,43.32,77.74,110.7694,,
2025-07-13 07:55:00 GMT-4,8.940000000000001,1.4480000000000002,43.239999999999995,77.84,111.1576,,
2025-07-13 08:00:00 GMT-4,8.92,1.446,43.28,77.88,111.3452,,
2025-07-13 08:05:00 GMT-4,8.940000000000001,1.44,43.38,77.97999999999999,111.538,,
2025-07-13 08:10:00 GMT-4,8.76,1.436,43.1,78.12,110.7014,,
2025-07-13 08:15:00 GMT-4,8.879999999999999,1.43,43.14,78.06,111.4102,,
2025-07-13 08:20:00 GMT-4,8.9,1.4280000000000002,43.260000000000005,78.22,111.7684,,
2025-07-13 08:25:00 GMT-4,8.92,1.4240000000000002,43.32,78.22,111.9804,,
2025-07-13 08:30:00 GMT-4,8.92,1.412,43.38,78.38,111.711,,
2025-07-13 08:35:00 GMT-4,8.9,1.4,43.36,78.42,111.6614,,
2025-07-13 08:40:00 GMT-4,8.92,1.3940000000000001,43.32,78.46000000000001,111.4614,,
2025-07-13 08:45:00 GMT-4,8.9,1.392,43.32,78.52000000000001,111.406,,
2025-07-13 08:50:00 GMT-4,8.9,1.39,43.28,78.46000000000001,111.3088,,
2025-07-13 08:55:00 GMT-4,8.9,1.41,43.36,78.52000000000001,111.8404,,
2025-07-13 09:00:00 GMT-4,8.879999999999999,1.3980000000000001,43.260000000000005,78.53999999999999,111.1848,,
2025-07-13 09:05:00 GMT-4,8.9,1.4080000000000001,43.36,78.47999999999999,111.6198,,
2025-07-13 09:10:00 GMT-4,8.940000000000001,1.42,43.42,78.42,112.1554,,
2025-07-13 09:15:00 GMT-4,8.959999999999999,1.422,43.480000000000004,78.6,112.3552,,
2025-07-13 09:20:00 GMT-4,9.0,1.4280000000000002,43.46,78.52000000000001,112.3432,,
2025-07-13 09:25:00 GMT-4,9.0,1.426,43.54,78.5,112.2438,,
2025-07-13 09:30:00 GMT-4,9.0,1.42,43.46,78.47999999999999,112.0636,,
2025-07-13 09:35:00 GMT-4,9.0,1.4180000000000001,43.5,78.42,112.1056,,
2025-07-13 09:40:00 GMT-4,9.0,1.422,43.5,78.47999999999999,112.2014,,
2025-07-13 09:45:00 GMT-4,9.0,1.436,43.58,78.4,112.7294,,
2025-07-13 09:50:00 GMT-4,9.0,1.4240000000000002,43.480000000000004,78.42,112.4006,,
2025-07-13 09:55:00 GMT-4,9.0,1.42,43.42,78.38,112.3332,,
2025-07-13 10:00:00 GMT-4,9.0,1.42,43.46,78.46000000000001,112.1454,,
2025-07-13 10:05:00 GMT-4,9.0,1.42,43.42,78.47999999999999,112.1748,,
2025-07-13 10:10:00 GMT-4,8.98,1.4180000000000001,43.36,78.36,112.0594,,
2025-07-13 10:15:00 GMT-4,9.0,1.4180000000000001,43.46,78.44,112.1694,,
2025-07-13 10:20:00 GMT-4,9.0,1.42,43.480000000000004,78.42,112.4824,,
2025-07-13 10:25:00 GMT-4,9.0,1.42,43.46,78.34,112.2428,,
2025-07-13 10:30:00 GMT-4,9.0,1.416,43.5,78.38,112.1438,,
2025-07-13 10:35:00 GMT-4,9.0,1.416,43.44,78.42,112.2038,,
2025-07-13 10:40:00 GMT-4,9.0,1.4180000000000001,43.4,78.34,112.0296,,
2025-07-13 10:45:00 GMT-4,9.0,1.416,43.36,78.4,112.1128,,
2025-07-13 10:50:00 GMT-4,9.0,1.416,43.42,78.42,112.045,,
2025-07-13 10:55:00 GMT-4,9.0,1.412,43.44,78.4,112.0506,,
2025-07-13 11:00:00 GMT-4,9.0,1.4140000000000001,43.4,78.34,111.9512,,
2025-07-13 11:05:00 GMT-4,9.0,1.416,43.480000000000004,78.44,111.9458,,
2025-07-13 11:10:00 GMT-4,9.0,1.42,43.5,78.47999999999999,112.2286,,
2025-07-13 11:15:00 GMT-4,9.02,1.4180000000000001,43.54,78.4,112.293,,
2025-07-13 11:20:00 GMT-4,9.059999999999999,1.416,43.56,78.38,112.455,,
2025-07-13 11:25:00 GMT-4,9.1,1.41,43.62,78.42,112.5388,,
2025-07-13 11:30:00 GMT-4,9.1,1.41,43.68,78.36,112.4158,,
2025-07-13 11:35:00 GMT-4,9.1,1.412,43.68,78.32000000000001,112.6052,,
2025-07-13 11:40:00 GMT-4,9.1,1.41,43.72,78.38,112.561,,
2025-07-13 11:45:00 GMT-4,9.1,1.41,43.7,78.32000000000001,112.5294,,
2025-07-13 11:50:00 GMT-4,9.1,1.41,43.68,78.3,112.5932,,
2025-07-13 11:55:00 GMT-4,9.1,1.412,43.64,78.36,112.622,,
2025-07-13 12:00:00 GMT-4,9.1,1.41,43.64,78.36,112.7236,,
2025-07-13 12:05:00 GMT-4,9.1,1.406,43.6,78.36,112.6612,,
2025-07-13 12:10:00 GMT-4,9.1,1.406,43.660000000000004,78.34,112.6158,,
2025-07-13 12:15:00 GMT-4,8.86,1.4080000000000001,43.4,78.32000000000001,111.4684,,
2025-07-13 12:20:00 GMT-4,8.6,1.436,42.839999999999996,78.46000000000001,110.3132,,
2025-07-13 12:25:00 GMT-4,8.6,1.454,42.64,78.53999999999999,110.6382,,
2025-07-13 12:30:00 GMT-4,8.52,1.4680000000000002,42.56,78.6,110.845,,
2025-07-13 12:35:00 GMT-4,8.52,1.474,42.519999999999996,78.46000000000001,110.8022,,
2025-07-13 12:40:00 GMT-4,8.58,1.47,42.6,78.4,110.8656,,
2025-07-13 12:45:00 GMT-4,8.6,1.48,42.6,78.42,111.0778,,
2025-07-13 12:50:00 GMT-4,8.78,1.47,42.82,78.56,112.012,,
2025-07-13 12:55:00 GMT-4,9.02,1.442,43.42,78.4,112.7882,,
2025-07-13 13:00:00 GMT-4,9.1,1.4280000000000002,43.660000000000004,78.44,112.9224,,
2025-07-13 13:05:00 GMT-4,9.1,1.42,43.78,78.42,112.9464,,
2025-07-13 13:10:00 GMT-4,9.2,1.4140000000000001,43.8,78.38,113.3006,,
2025-07-13 13:15:00 GMT-4,9.2,1.4140000000000001,43.9,78.36,113.4232,,
2025-07-13 13:20:00 GMT-4,9.2,1.4180000000000001,43.82,78.32000000000001,113.6188,,
2025-07-13 13:25:00 GMT-4,9.2,1.412,43.88,78.42,113.5492,,
2025-07-13 13:30:00 GMT-4,9.2,1.42,43.8,78.38,113.7828,,
2025-07-13 13:35:00 GMT-4,9.26,1.416,43.82,78.32000000000001,113.8614,,
2025-07-13 13:40:00 GMT-4,9.3,1.432,43.88,78.32000000000001,114.2078,,
2025-07-13 13:45:00 GMT-4,9.3,1.43,43.88,78.3,114.2762,,
2025-07-13 13:50:00 GMT-4,9.3,1.4280000000000002,43.86,78.26,114.4368,,
2025-07-13 13:55:00 GMT-4,9.3,1.42,43.78,78.2,114.1768,,
2025-07-13 14:00:00 GMT-4,9.3,1.426,43.8,78.22,114.2988,,
2025-07-13 14:05:00 GMT-4,9.3,1.4240000000000002,43.8,78.24,114.4018,,
2025-07-13 14:10:00 GMT-4,9.3,1.4240000000000002,43.839999999999996,78.26,114.3134,,
2025-07-13 14:15:00 GMT-4,9.3,1.422,43.86,78.26,114.2062,,
2025-07-13 14:20:00 GMT-4,9.3,1.42,43.839999999999996,78.24,114.2298,,
2025-07-13 14:25:00 GMT-4,9.3,1.42,43.82,78.14,114.3292,,
2025-07-13 14:30:00 GMT-4,9.379999999999999,1.42,43.86,78.22,114.4914,,
2025-07-13 14:35:00 GMT-4,9.4,1.4180000000000001,43.88,78.17999999999999,114.5242,,
2025-07-13 14:40:00 GMT-4,9.4,1.42,43.86,78.16,114.5532,,
2025-07-13 14:45:00 GMT-4,9.4,1.4140000000000001,43.8,78.17999999999999,114.5538,,
2025-07-13 14:50:00 GMT-4,9.4,1.412,43.760000000000005,78.22,114.5886,,
2025-07-13 14:55:00 GMT-4,9.4,1.4140000000000001,43.739999999999995,78.16,114.6532,,
2025-07-13 15:00:00 GMT-4,9.4,1.412,43.82,78.14,114.6492,,
2025-07-13 15:05:00 GMT-4,9.4,1.4140000000000001,43.82,78.17999999999999,114.7446,,
2025-07-13 15:10:00 GMT-4,9.040000000000001,1.412,43.42,78.0,112.7248,,
2025-07-13 15:15:00 GMT-4,8.9,1.446,43.0,77.97999999999999,112.1812,,
2025-07-13 15:20:00 GMT-4,8.66,1.4780000000000002,42.72,78.14,111.569,,
2025-07-13 15:25:00 GMT-4,8.5,1.4980000000000002,42.46,78.44,111.2352,,
2025-07-13 15:30:00 GMT-4,8.5,1.52,42.339999999999996,78.58,111.6484,,
2025-07-13 15:35:00 GMT-4,8.5,1.526,42.3,78.53999999999999,111.791,,
2025-07-13 15:40:00 GMT-4,8.64,1.482,42.38,78.44,111.6324,,
2025-07-13 15:45:00 GMT-4,8.959999999999999,1.43,43.04,78.32000000000001,112.3366,,
2025-07-13 15:50:00 GMT-4,9.14,1.402,43.4,78.22,112.817,,
2025-07-13 15:55:00 GMT-4,9.2,1.39,43.56,78.22,113.164,,
2025-07-13 16:00:00 GMT-4,9.22,1.3940000000000001,43.58,78.2,113.4018,,
2025-07-13 16:05:00 GMT-4,9.3,1.402,43.64,78.3,113.9066,,
2025-07-13 16:10:00 GMT-4,9.3,1.412,43.760000000000005,78.2,114.3016,,
2025-07-13 16:15:00 GMT-4,9.32,1.4140000000000001,43.72,78.3,114.1948,,
2025-07-13 16:20:00 GMT-4,9.379999999999999,1.426,43.760000000000005,78.26,114.6486,,
2025-07-13 16:25:00 GMT-4,9.4,1.4480000000000002,43.86,78.26,115.9196,,
2025-07-13 16:30:00 GMT-4,9.4,1.4340000000000002,43.78,78.22,115.5042,,
2025-07-13 16:35:00 GMT-4,9.4,1.436,43.72,78.16,115.5154,,
2025-07-13 16:40:00 GMT-4,9.4,1.432,43.7,78.24,115.5316,,
2025-07-13 16:45:00 GMT-4,9.4,1.4240000000000002,43.72,78.28,115.377,,
2025-07-13 16:50:00 GMT-4,9.4,1.4140000000000001,43.7,78.12,114.6228,,
2025-07-13 16:55:00 GMT-4,9.4,1.4140000000000001,43.64,78.14,114.5552,,
2025-07-13 17:00:00 GMT-4,9.4,1.42,43.660000000000004,78.03999999999999,114.4894,,
2025-07-13 17:05:00 GMT-4,9.4,1.43,43.660000000000004,78.12,114.787,,
2025-07-13 17:10:00 GMT-4,9.4,1.4280000000000002,43.660000000000004,78.08,114.7876,,
2025-07-13 17:15:00 GMT-4,9.4,1.4280000000000002,43.58,78.03999999999999,114.5656,,
2025-07-13 17:20:00 GMT-4,9.4,1.426,43.56,78.08,114.584,,
2025-07-13 17:25:00 GMT-4,9.36,1.43,43.56,78.1,114.3778,,
2025-07-13 17:30:00 GMT-4,9.3,1.42,43.480000000000004,78.02000000000001,114.0542,,
2025-07-13 17:35:00 GMT-4,9.3,1.42,43.38,78.08,113.8958,,
2025-07-13 17:40:00 GMT-4,9.3,1.422,43.38,78.08,113.915,,
2025-07-13 17:45:00 GMT-4,9.28,1.4180000000000001,43.38,78.14,113.8278,,
2025-07-13 17:50:00 GMT-4,9.2,1.416,43.3,78.12,113.6442,,
2025-07-13 17:55:00 GMT-4,8.98,1.4340000000000002,43.019999999999996,78.1,112.7388,,
2025-07-13 18:00:00 GMT-4,8.9,1.462,42.86,78.16,112.4824,,
2025-07-13 18:05:00 GMT-4,8.9,1.462,42.760000000000005,78.1,112.315,,
2025-07-13 18:10:00 GMT-4,8.8,1.46,42.7,78.22,112.1564,,
2025-07-13 18:15:00 GMT-4,8.8,1.462,42.64,78.22,112.0894,,
2025-07-13 18:20:00 GMT-4,8.8,1.46,42.660000000000004,78.28,112.0618,,
2025-07-13 18:25:00 GMT-4,8.8,1.46,42.64,78.22,112.1212,,
2025-07-13 18:30:00 GMT-4,8.9,1.484,42.64,78.22,112.956,,
2025-07-13 18:35:00 GMT-4,9.08,1.44,43.0,78.12,113.0498,,
2025-07-13 18:40:00 GMT-4,9.1,1.426,43.160000000000004,78.17999999999999,112.943,,
2025-07-13 18:45:00 GMT-4,9.120000000000001,1.416,43.22,78.26,113.0624,,
2025-07-13 18:50:00 GMT-4,9.2,1.416,43.239999999999995,78.2,113.153,,
2025-07-13 18:55:00 GMT-4,9.2,1.412,43.339999999999996,78.34,113.3428,,
2025-07-13 19:00:00 GMT-4,9.2,1.412,43.32,78.24,113.4566,,
2025-07-13 19:05:00 GMT-4,9.2,1.416,43.38,78.36,113.8448,,
2025-07-13 19:10:00 GMT-4,9.2,1.4040000000000001,43.36,78.3,113.4916,,
2025-07-13 19:15:00 GMT-4,9.2,1.4040000000000001,43.38,78.28,113.4412,,
2025-07-13 19:20:00 GMT-4,9.2,1.406,43.339999999999996,78.28,113.3184,,
2025-07-13 19:25:00 GMT-4,9.2,1.41,43.36,78.36,113.4492,,
2025-07-13 19:30:00 GMT-4,9.2,1.4140000000000001,43.339999999999996,78.34,113.6358,,
2025-07-13 19:35:00 GMT-4,9.2,1.4180000000000001,43.339999999999996,78.36,113.7496,,
2025-07-13 19:40:00 GMT-4,9.2,1.416,43.38,78.32000000000001,113.7646,,
2025-07-13 19:45:00 GMT-4,9.2,1.4140000000000001,43.36,78.34,113.8214,,
2025-07-13 19:50:00 GMT-4,9.2,1.41,43.36,78.3,113.6628,,
2025-07-13 19:55:00 GMT-4,8.459999999999999,1.452,43.12,75.36,90.8358,,
2025-07-13 20:00:00 GMT-4,4.74,1.604,39.94,61.82000000000001,0.0,,
2025-07-13 20:05:00 GMT-4,3.4799999999999995,1.6440000000000001,37.46,57.0,0.0,,
2025-07-13 20:10:00 GMT-4,2.52,1.676,35.4,52.82000000000001,0.0,,
2025-07-13 20:15:00 GMT-4,2.0,1.702,33.78,49.42,0.0,,
2025-07-13 20:20:00 GMT-4,1.8399999999999999,1.732,32.4,46.239999999999995,0.0,,
2025-07-13 20:25:00 GMT-4,1.8,1.758,31.339999999999996,44.14,0.0,,
2025-07-13 20:30:00 GMT-4,1.8800000000000001,1.778,30.439999999999998,42.32,0.0,,
2025-07-13 20:35:00 GMT-4,1.9,1.8019999999999998,29.580000000000002,40.78,0.0,,
2025-07-13 20:40:00 GMT-4,1.9,1.8219999999999998,28.880000000000003,39.480000000000004,0.0,,
2025-07-13 20:45:00 GMT-4,1.9,1.8459999999999999,28.22,38.4,0.0,,
2025-07-13 20:50:00 GMT-4,1.9,1.864,27.6,37.32,0.0,,
2025-07-13 20:55:00 GMT-4,2.0,1.886,27.18,36.260000000000005,0.0,,
2025-07-13 21:00:00 GMT-4,2.0,1.9040000000000001,26.7,32.92,0.0,,
2025-07-13 21:05:00 GMT-4,2.0,1.926,26.139999999999997,29.560000000000002,0.0,,
2025-07-13 21:10:00 GMT-4,2.0,1.944,25.6,28.54,0.0,,
2025-07-13 21:15:00 GMT-4,2.0,1.962,25.18,27.9,0.0,,
2025-07-13 21:20:00 GMT-4,2.06,1.98,24.759999999999998,27.439999999999998,0.0,,
2025-07-13 21:25:00 GMT-4,2.1,1.996,24.380000000000003,27.060000000000002,0.0,,
2025-07-13 21:30:00 GMT-4,2.1,2.0140000000000002,24.02,26.660000000000004,0.0,,
2025-07-13 21:35:00 GMT-4,2.1,2.0340000000000003,23.64,26.32,0.0,,
2025-07-13 21:40:00 GMT-4,2.1,2.05,23.22,26.080000000000002,0.0,,
2025-07-13 21:45:00 GMT-4,2.1,2.064,22.8,25.76,0.0,,
2025-07-13 21:50:00 GMT-4,2.16,2.082,22.28,25.4,0.0,,
2025-07-13 21:55:00 GMT-4,2.2,2.0980000000000003,21.919999999999998,25.18,0.0,,
2025-07-13 22:00:00 GMT-4,2.2,2.116,21.68,25.32,0.0,,
2025-07-13 22:05:00 GMT-4,2.2,2.1319999999999997,21.380000000000003,25.3,0.0,,
2025-07-13 22:10:00 GMT-4,2.2,2.146,21.119999999999997,25.3,0.0,,
2025-07-13 22:15:00 GMT-4,2.2,2.164,20.82,25.3,0.0,,
2025-07-13 22:20:00 GMT-4,2.2600000000000002,2.18,20.52,25.36,0.0,,
2025-07-13 22:25:00 GMT-4,2.3,2.1959999999999997,20.28,25.46,0.0,,
2025-07-13 22:30:00 GMT-4,2.3,2.2119999999999997,19.98,25.5,0.0,,
2025-07-13 22:35:00 GMT-4,2.3,2.226,19.759999999999998,25.5,0.0,,
2025-07-13 22:40:00 GMT-4,2.3,2.242,19.48,25.5,0.0,,
2025-07-13 22:45:00 GMT-4,2.3,2.256,19.22,25.46,0.0,,
2025-07-13 22:50:00 GMT-4,2.3,2.274,19.0,25.4,0.0,,
2025-07-13 22:55:00 GMT-4,2.4,2.286,18.8,25.34,0.0,,
2025-07-13 23:00:00 GMT-4,2.4,2.3040000000000003,18.580000000000002,25.3,0.0,,
2025-07-13 23:05:00 GMT-4,2.4,2.32,18.34,25.2,0.0,,
2025-07-13 23:10:00 GMT-4,2.4,2.334,18.16,25.2,0.0,,
2025-07-13 23:15:00 GMT-4,2.4,2.35,17.96,25.2,0.0,,
2025-07-13 23:20:00 GMT-4,2.4,2.364,17.78,25.2,0.0,,
2025-07-13 23:25:00 GMT-4,2.46,2.3819999999999997,17.6,25.2,0.0,,
2025-07-13 23:30:00 GMT-4,2.5,2.396,17.380000000000003,25.119999999999997,0.0,,
2025-07-13 23:35:00 GMT-4,2.5,2.412,17.259999999999998,25.1,0.0,,
2025-07-13 23:40:00 GMT-4,2.5,2.426,17.080000000000002,25.18,0.0,,
2025-07-13 23:45:00 GMT-4,2.5,2.4419999999999997,16.919999999999998,25.259999999999998,0.0,,
2025-07-13 23:50:00 GMT-4,2.5,2.456,16.759999999999998,25.3,0.0,,
2025-07-13 23:55:00 GMT-4,2.5,2.472,16.6,25.32,0.0,,
2025-07-14 00:00:00 GMT-4,2.6,2.4859999999999998,16.48,25.3,0.0,,
2025-07-14 00:05:00 GMT-4,2.6,2.5,16.36,25.3,0.0,,
2025-07-14 00:10:00 GMT-4,2.6,2.516,16.22,25.22,0.0,,
2025-07-14 00:15:00 GMT-4,2.6,2.53,16.119999999999997,25.2,0.0,,
2025-07-14 00:20:00 GMT-4,2.6,2.546,15.98,25.259999999999998,0.0,,
2025-07-14 00:25:00 GMT-4,2.6,2.5580000000000003,15.86,25.3,0.0,,
2025-07-14 00:30:00 GMT-4,2.62,2.574,15.74,25.32,0.0,,
2025-07-14 00:35:00 GMT-4,2.7,2.588,15.62,25.419999999999998,0.0,,
2025-07-14 00:40:00 GMT-4,2.7,2.6039999999999996,15.48,25.48,0.0,,
2025-07-14 00:45:00 GMT-4,2.7,2.616,15.36,25.5,0.0,,
2025-07-14 00:50:00 GMT-4,2.7,2.6319999999999997,15.24,25.5,0.0,,
2025-07-14 00:55:00 GMT-4,2.7,2.6439999999999997,15.14,25.6,0.0,,
2025-07-14 01:00:00 GMT-4,2.7,2.658,15.02,25.56,0.0,,
2025-07-14 01:05:00 GMT-4,2.7199999999999998,2.6719999999999997,14.940000000000001,25.6,0.0,,
2025-07-14 01:10:00 GMT-4,2.8,2.6860000000000004,14.84,25.72,0.0,,
2025-07-14 01:15:00 GMT-4,2.8,2.7,14.74,25.8,0.0,,
2025-07-14 01:20:00 GMT-4,2.8,2.714,14.64,25.880000000000003,0.0,,
2025-07-14 01:25:00 GMT-4,2.8,2.7260000000000004,14.559999999999999,25.96,0.0,,
2025-07-14 01:30:00 GMT-4,2.8,2.74,14.440000000000001,25.82,0.0,,
2025-07-14 01:35:00 GMT-4,2.8,2.7539999999999996,14.38,25.74,0.0,,
2025-07-14 01:40:00 GMT-4,2.82,2.766,14.280000000000001,25.580000000000002,0.0,,
2025-07-14 01:45:00 GMT-4,2.9,2.782,14.180000000000001,25.34,0.0,,
2025-07-14 01:50:00 GMT-4,2.9,2.7939999999999996,14.1,25.119999999999997,0.0,,
2025-07-14 01:55:00 GMT-4,2.9,2.806,14.0,24.919999999999998,0.0,,
2025-07-14 02:00:00 GMT-4,2.9,2.822,13.919999999999998,24.72,0.0,,
2025-07-14 02:05:00 GMT-4,2.9,2.8339999999999996,13.86,24.6,0.0,,
2025-07-14 02:10:00 GMT-4,2.9,2.846,13.8,24.46,0.0,,
2025-07-14 02:15:00 GMT-4,2.9,2.858,13.719999999999999,24.36,0.0,,
2025-07-14 02:20:00 GMT-4,3.56,2.78,15.319999999999999,27.919999999999998,0.0,,
2025-07-14 02:25:00 GMT-4,6.6,2.42,29.939999999999998,54.86,50.7026,,
2025-07-14 02:30:00 GMT-4,7.6,2.138,33.9,60.1,55.493,,
2025-07-14 02:35:00 GMT-4,8.559999999999999,1.814,38.44,70.86,93.144,,
2025-07-14 02:40:00 GMT-4,8.32,1.646,39.88,67.72,79.6822,,
2025-07-14 02:45:00 GMT-4,8.18,1.65,39.5,69.66,80.5928,,
2025-07-14 02:50:00 GMT-4,8.52,1.544,40.82,72.5,88.7672,,
2025-07-14 02:55:00 GMT-4,8.6,1.496,41.42,73.02000000000001,90.5402,,
2025-07-14 03:00:00 GMT-4,8.6,1.5,41.58,73.02000000000001,90.8286,,
2025-07-14 03:05:00 GMT-4,8.6,1.544,41.68,72.86,91.6414,,
2025-07-14 03:10:00 GMT-4,8.6,1.57,41.78,72.66,92.0888,,
2025-07-14 03:15:00 GMT-4,8.64,1.5719999999999998,41.82,72.86,92.4086,,
2025-07-14 03:20:00 GMT-4,8.64,1.5659999999999998,41.86,72.84,92.3948,,
2025-07-14 03:25:00 GMT-4,8.6,1.56,41.92,72.88,92.3092,,
2025-07-14 03:30:00 GMT-4,8.6,1.55,41.88,72.82000000000001,92.1914,,
2025-07-14 03:35:00 GMT-4,8.6,1.5419999999999998,41.88,72.94,92.0814,,
2025-07-14 03:40:00 GMT-4,8.6,1.536,41.88,72.84,92.0932,,
2025-07-14 03:45:00 GMT-4,8.6,1.534,41.88,72.97999999999999,92.1254,,
2025-07-14 03:50:00 GMT-4,8.6,1.536,41.8,73.0,92.2546,,
2025-07-14 03:55:00 GMT-4,8.6,1.536,41.78,73.03999999999999,92.357,,
2025-07-14 04:00:00 GMT-4,8.6,1.53,41.839999999999996,72.97999999999999,92.2578,,
2025-07-14 04:05:00 GMT-4,8.6,1.53,41.78,72.94,92.1874,,
2025-07-14 04:10:00 GMT-4,8.6,1.528,41.82,73.1,92.2926,,
2025-07-14 04:15:00 GMT-4,8.6,1.526,41.760000000000005,73.14,92.4022,,
2025-07-14 04:20:00 GMT-4,8.58,1.524,41.839999999999996,73.08,92.4992,,
2025-07-14 04:25:00 GMT-4,8.6,1.524,41.8,73.12,92.5964,,
2025-07-14 04:30:00 GMT-4,8.6,1.518,41.82,73.28,92.9212,,
2025-07-14 04:35:00 GMT-4,8.6,1.518,41.839999999999996,73.47999999999999,93.3556,,
2025-07-14 04:40:00 GMT-4,8.58,1.516,41.8,73.42,93.297,,
2025-07-14 04:45:00 GMT-4,8.6,1.514,41.88,73.52000000000001,93.4284,,
2025-07-14 04:50:00 GMT-4,8.6,1.5119999999999998,41.839999999999996,73.62,93.5588,,
2025-07-14 04:55:00 GMT-4,8.6,1.51,41.92,73.66,93.8422,,
2025-07-14 05:00:00 GMT-4,8.6,1.51,41.94,73.62,93.9444,,
2025-07-14 05:05:00 GMT-4,8.6,1.4980000000000002,41.94,73.82000000000001,94.1762,,
2025-07-14 05:10:00 GMT-4,8.440000000000001,1.494,41.92,73.78,93.8398,,
2025-07-14 05:15:00 GMT-4,8.2,1.5219999999999998,41.38,73.5,92.5492,,
2025-07-14 05:20:00 GMT-4,8.2,1.556,41.1,73.42,93.0792,,
2025-07-14 05:25:00 GMT-4,8.2,1.564,41.1,73.42,93.5384,,
2025-07-14 05:30:00 GMT-4,8.24,1.556,41.2,73.58,93.9872,,
2025-07-14 05:35:00 GMT-4,8.5,1.492,41.660000000000004,74.0,94.965,,
2025-07-14 05:40:00 GMT-4,8.6,1.472,42.0,74.32000000000001,95.3546,,
2025-07-14 05:45:00 GMT-4,8.6,1.466,42.06,74.4,95.6316,,
2025-07-14 05:50:00 GMT-4,8.6,1.462,42.1,74.52000000000001,95.8178,,
2025-07-14 05:55:00 GMT-4,8.540000000000001,1.456,42.14,74.47999999999999,95.8008,,
2025-07-14 06:00:00 GMT-4,8.22,1.47,41.56,74.14,93.7212,,
2025-07-14 06:05:00 GMT-4,8.2,1.482,41.22,74.22,93.7974,,
2025-07-14 06:10:00 GMT-4,8.28,1.5,41.4,74.22,94.8558,,
2025-07-14 06:15:00 GMT-4,8.379999999999999,1.5319999999999998,41.6,74.38,96.1876,,
2025-07-14 06:20:00 GMT-4,8.440000000000001,1.578,41.839999999999996,74.46000000000001,97.8926,,
2025-07-14 06:25:00 GMT-4,8.459999999999999,1.584,41.96,74.64,98.4012,,
2025-07-14 06:30:00 GMT-4,8.52,1.584,41.94,74.86,98.9202,,
2025-07-14 06:35:00 GMT-4,8.74,1.538,42.28,75.24,100.414,,
2025-07-14 06:40:00 GMT-4,8.8,1.508,42.56,75.34,100.2668,,
2025-07-14 06:45:00 GMT-4,8.8,1.494,42.660000000000004,75.42,100.3392,,
2025-07-14 06:50:00 GMT-4,8.8,1.49,42.72,75.56,100.5832,,
2025-07-14 06:55:00 GMT-4,8.8,1.494,42.760000000000005,75.66,100.9032,,
2025-07-14 07:00:00 GMT-4,8.8,1.496,42.68,75.78,101.1634,,
2025-07-14 07:05:00 GMT-4,8.8,1.49,42.660000000000004,75.82000000000001,101.1424,,
2025-07-14 07:10:00 GMT-4,8.8,1.4880000000000002,42.68,76.02000000000001,101.3906,,
2025-07-14 07:15:00 GMT-4,8.8,1.476,42.78,76.0,101.7134,,
2025-07-14 07:20:00 GMT-4,8.8,1.474,42.839999999999996,76.24,101.8424,,
2025-07-14 07:25:00 GMT-4,8.8,1.47,42.82,76.16,101.9458,,
2025-07-14 07:30:00 GMT-4,8.8,1.47,42.760000000000005,76.2,102.042,,
2025-07-14 07:35:00 GMT-4,8.8,1.464,42.839999999999996,76.42,102.4168,,
2025-07-14 07:40:00 GMT-4,8.8,1.464,42.86,76.7,103.4554,,
2025-07-14 07:45:00 GMT-4,8.8,1.466,42.92,76.7,103.7388,,
2025-07-14 07:50:00 GMT-4,8.9,1.46,42.9,76.84,104.2022,,
2025-07-14 07:55:00 GMT-4,8.9,1.4580000000000002,42.980000000000004,76.8,104.5512,,
2025-07-14 08:00:00 GMT-4,8.9,1.454,43.06,76.92,104.8126,,
2025-07-14 08:05:00 GMT-4,8.9,1.452,43.019999999999996,77.0,104.8494,,
2025-07-14 08:10:00 GMT-4,8.9,1.45,42.980000000000004,77.1,105.0576,,
2025-07-14 08:15:00 GMT-4,8.9,1.452,42.980000000000004,77.12,105.4654,,
2025-07-14 08:20:00 GMT-4,8.9,1.452,43.08,77.26,105.8574,,
2025-07-14 08:25:00 GMT-4,8.68,1.452,42.92,77.2,105.3792,,
2025-07-14 08:30:00 GMT-4,8.4,1.482,42.2,76.94,103.7484,,
2025-07-14 08:35:00 GMT-4,8.4,1.518,42.04,77.0,104.345,,
2025-07-14 08:40:00 GMT-4,8.4,1.536,41.980000000000004,76.96000000000001,104.704,,
2025-07-14 08:45:00 GMT-4,8.4,1.545,41.975,76.95,105.1304,,
2025-07-14 08:50:00 GMT-4,8.4,1.55,42.08,77.08,105.536,,
2025-07-14 08:55:00 GMT-4,8.36,1.53,42.08,77.16,105.2696,,
2025-07-14 09:00:00 GMT-4,8.540000000000001,1.49,42.18,77.62,106.4916,,
2025-07-14 09:05:00 GMT-4,8.76,1.466,42.739999999999995,77.94,107.8238,,
2025-07-14 09:10:00 GMT-4,8.86,1.446,43.08,78.14,108.577,,
2025-07-14 09:15:00 GMT-4,8.9,1.432,43.260000000000005,78.3,109.1394,,
2025-07-14 09:20:00 GMT-4,8.9,1.43,43.3,78.26,109.5356,,
2025-07-14 09:25:00 GMT-4,8.98,1.436,43.44,78.28,109.8468,,
2025-07-14 09:30:00 GMT-4,9.0,1.442,43.519999999999996,78.3,110.662,,
2025-07-14 09:35:00 GMT-4,9.040000000000001,1.4480000000000002,43.54,78.56,111.4898,,
2025-07-14 09:40:00 GMT-4,9.08,1.464,43.7,78.42,112.2634,,
2025-07-14 09:45:00 GMT-4,9.1,1.456,43.760000000000005,78.47999999999999,112.7676,,
2025-07-14 09:50:00 GMT-4,9.16,1.444,43.739999999999995,78.53999999999999,112.9438,,
2025-07-14 09:55:00 GMT-4,9.2,1.442,43.78,78.46000000000001,113.1548,,
2025-07-14 10:00:00 GMT-4,9.2,1.44,43.760000000000005,78.67999999999999,113.625,,
2025-07-14 10:05:00 GMT-4,9.2,1.4380000000000002,43.88,78.64,113.9554,,
2025-07-14 10:10:00 GMT-4,9.22,1.44,43.8,78.62,113.9568,,
2025-07-14 10:15:00 GMT-4,9.3,1.442,43.839999999999996,78.67999999999999,114.2674,,
2025-07-14 10:20:00 GMT-4,9.3,1.442,43.86,78.72,114.338,,
2025-07-14 10:25:00 GMT-4,9.3,1.442,43.8,78.78,114.4684,,
2025-07-14 10:30:00 GMT-4,9.3,1.446,43.86,78.82000000000001,114.691,,
2025-07-14 10:35:00 GMT-4,9.3,1.444,43.82,78.76,114.6012,,
2025-07-14 10:40:00 GMT-4,9.3,1.44,43.839999999999996,78.76,114.6442,,
2025-07-14 10:45:00 GMT-4,9.3,1.4380000000000002,43.92,78.7,114.5732,,
2025-07-14 10:50:00 GMT-4,9.379999999999999,1.4340000000000002,43.839999999999996,78.67999999999999,114.8852,,
2025-07-14 10:55:00 GMT-4,9.4,1.436,43.88,78.7,115.0236,,
2025-07-14 11:00:00 GMT-4,9.4,1.4380000000000002,43.96,78.66,115.1142,,
2025-07-14 11:05:00 GMT-4,9.4,1.432,43.92,78.64,115.2062,,
2025-07-14 11:10:00 GMT-4,9.4,1.44,43.88,78.58,115.2132,,
2025-07-14 11:15:00 GMT-4,9.459999999999999,1.4380000000000002,43.88,78.53999999999999,115.2734,,
2025-07-14 11:20:00 GMT-4,9.5,1.4340000000000002,43.9,78.42,115.4312,,
2025-07-14 11:25:00 GMT-4,9.5,1.432,43.839999999999996,78.44,115.3592,,
2025-07-14 11:30:00 GMT-4,9.5,1.43,43.82,78.32000000000001,115.3934,,
2025-07-14 11:35:00 GMT-4,9.459999999999999,1.422,43.86,78.42,115.1362,,
2025-07-14 11:40:00 GMT-4,9.120000000000001,1.43,43.46,78.24,112.9364,,
2025-07-14 11:45:00 GMT-4,9.1,1.43,43.2,78.32000000000001,112.9152,,
2025-07-14 11:50:00 GMT-4,9.1,1.4340000000000002,43.22,78.3,112.998,,
2025-07-14 11:55:00 GMT-4,9.1,1.426,43.239999999999995,78.34,113.0346,,
2025-07-14 12:00:00 GMT-4,9.1,1.4080000000000001,43.160000000000004,78.34,112.432,,
2025-07-14 12:05:00 GMT-4,9.1,1.41,43.2,78.34,112.4922,,
2025-07-14 12:10:00 GMT-4,9.1,1.42,43.22,78.36,112.8206,,
2025-07-14 12:15:00 GMT-4,9.32,1.452,43.5,78.44,115.0206,,
2025-07-14 12:20:00 GMT-4,9.4,1.4380000000000002,43.760000000000005,78.4,115.0896,,
2025-07-14 12:25:00 GMT-4,9.48,1.446,43.839999999999996,78.42,115.652,,
2025-07-14 12:30:00 GMT-4,9.5,1.4580000000000002,43.92,78.42,116.137,,
2025-07-14 12:35:00 GMT-4,9.5,1.454,43.94,78.38,116.0994,,
2025-07-14 12:40:00 GMT-4,9.440000000000001,1.446,43.86,78.4,115.5702,,
2025-07-14 12:45:00 GMT-4,9.2,1.436,43.44,78.28,113.504,,
2025-07-14 12:50:00 GMT-4,9.2,1.4380000000000002,43.36,78.3,113.7168,,
2025-07-14 12:55:00 GMT-4,9.2,1.4340000000000002,43.4,78.34,113.6354,,
2025-07-14 13:00:00 GMT-4,9.059999999999999,1.456,43.239999999999995,78.36,113.224,,
2025-07-14 13:05:00 GMT-4,9.16,1.432,43.22,78.5,113.5806,,
2025-07-14 13:10:00 GMT-4,9.34,1.41,43.56,78.52000000000001,114.1214,,
2025-07-14 13:15:00 GMT-4,9.4,1.41,43.78,78.44,114.416,,
2025-07-14 13:20:00 GMT-4,9.5,1.4040000000000001,43.8,78.52000000000001,114.6822,,
2025-07-14 13:25:00 GMT-4,9.5,1.412,43.9,78.52000000000001,115.095,,
2025-07-14 13:30:00 GMT-4,9.5,1.42,43.9,78.44,115.3504,,
2025-07-14 13:35:00 GMT-4,9.540000000000001,1.42,43.82,78.4,115.4748,,
2025-07-14 13:40:00 GMT-4,9.6,1.432,43.78,78.28,115.9124,,
2025-07-14 13:45:00 GMT-4,9.620000000000001,1.456,43.7,78.16,116.502,,
2025-07-14 13:50:00 GMT-4,9.7,1.4580000000000002,43.58,78.06,116.8672,,
2025-07-14 13:55:00 GMT-4,9.7,1.446,43.44,77.8,116.728,,
2025-07-14 14:00:00 GMT-4,9.7,1.44,43.339999999999996,77.74,116.6204,,
2025-07-14 14:05:00 GMT-4,9.7,1.4340000000000002,43.3,77.72,116.4688,,
2025-07-14 14:10:00 GMT-4,9.7,1.4340000000000002,43.260000000000005,77.67999999999999,116.5598,,
2025-07-14 14:15:00 GMT-4,9.7,1.4340000000000002,43.22,77.67999999999999,116.5564,,
2025-07-14 14:20:00 GMT-4,9.7,1.44,43.2,77.6,116.3766,,
2025-07-14 14:25:00 GMT-4,9.7,1.44,43.160000000000004,77.6,116.3354,,
2025-07-14 14:30:00 GMT-4,9.68,1.4380000000000002,43.160000000000004,77.52000000000001,116.1854,,
2025-07-14 14:35:00 GMT-4,9.66,1.436,43.12,77.52000000000001,115.9976,,
2025-07-14 14:40:00 GMT-4,9.7,1.4340000000000002,43.14,77.58,116.0218,,
2025-07-14 14:45:00 GMT-4,9.66,1.432,43.18,77.6,115.8178,,
2025-07-14 14:50:00 GMT-4,9.620000000000001,1.436,43.2,77.56,116.0418,,
2025-07-14 14:55:00 GMT-4,9.7,1.4340000000000002,43.18,77.64,116.509,,
2025-07-14 15:00:00 GMT-4,9.7,1.432,43.2,77.62,116.3036,,
2025-07-14 15:05:00 GMT-4,9.5,1.436,43.1,77.42,115.2354,,
2025-07-14 15:10:00 GMT-4,9.120000000000001,1.508,42.7,77.7,114.2616,,
2025-07-14 15:15:00 GMT-4,9.02,1.564,42.72,78.3,115.564,,
2025-07-14 15:20:00 GMT-4,9.0,1.59,42.68,78.46000000000001,115.9732,,
2025-07-14 15:25:00 GMT-4,8.9,1.598,42.7,78.66,115.8628,,
2025-07-14 15:30:00 GMT-4,8.9,1.6,42.72,78.74,115.9404,,
2025-07-14 15:35:00 GMT-4,8.92,1.5819999999999999,42.72,78.76,115.6608,,
2025-07-14 15:40:00 GMT-4,9.16,1.496,43.0,78.38,115.1342,,
2025-07-14 15:45:00 GMT-4,9.36,1.47,43.3,78.24,115.2254,,
2025-07-14 15:50:00 GMT-4,9.42,1.45,43.42,78.1,115.2276,,
2025-07-14 15:55:00 GMT-4,9.5,1.436,43.42,78.0,115.3098,,
2025-07-14 16:00:00 GMT-4,9.5,1.432,43.38,77.92,115.07,,
2025-07-14 16:05:00 GMT-4,9.5,1.432,43.3,77.92,115.0644,,
2025-07-14 16:10:00 GMT-4,9.5,1.4380000000000002,43.260000000000005,77.97999999999999,115.3358,,
2025-07-14 16:15:00 GMT-4,9.5,1.4480000000000002,43.3,78.02000000000001,115.5536,,
2025-07-14 16:20:00 GMT-4,9.5,1.4680000000000002,43.28,77.96000000000001,116.0514,,
2025-07-14 16:25:00 GMT-4,9.5,1.472,43.339999999999996,77.9,116.1444,,
2025-07-14 16:30:00 GMT-4,9.5,1.462,43.3,78.03999999999999,116.4576,,
2025-07-14 16:35:00 GMT-4,9.5,1.4380000000000002,43.32,78.02000000000001,115.7422,,
2025-07-14 16:40:00 GMT-4,9.5,1.436,43.28,77.96000000000001,115.3624,,
2025-07-14 16:45:00 GMT-4,9.5,1.444,43.28,77.96000000000001,115.5472,,
2025-07-14 16:50:00 GMT-4,9.5,1.444,43.28,78.06,115.5758,,
2025-07-14 16:55:00 GMT-4,9.5,1.392,43.260000000000005,78.08,114.4458,,
2025-07-14 17:00:00 GMT-4,9.48,1.37,43.239999999999995,78.16,113.833,,
2025-07-14 17:05:00 GMT-4,9.4,1.36,43.18,78.1,113.5172,,
2025-07-14 17:10:00 GMT-4,7.279999999999999,1.5219999999999998,42.14,65.92,45.4432,,
2025-07-14 17:15:00 GMT-4,4.42,1.7,39.2,57.48,0.0,,
2025-07-14 17:20:00 GMT-4,3.16,1.7280000000000002,37.06,54.1,0.0,,
2025-07-14 17:25:00 GMT-4,2.34,1.7519999999999998,35.32,50.78,0.0,,
2025-07-14 17:30:00 GMT-4,1.9666666666666668,1.7833333333333334,33.66666666666667,47.233333333333334,0.0,,
2025-07-14 17:35:00 GMT-4,1.9,1.808,32.5,45.0,0.0,,
2025-07-14 17:40:00 GMT-4,1.9,1.8319999999999999,31.419999999999998,43.3,0.0,,
2025-07-14 17:45:00 GMT-4,1.9,1.8519999999999999,30.5,41.9,0.0,,
2025-07-14 17:50:00 GMT-4,1.94,1.8780000000000001,29.639999999999997,40.54,0.0,,
2025-07-14 17:55:00 GMT-4,2.0,1.902,28.939999999999998,39.32,0.0,,
2025-07-14 18:00:00 GMT-4,2.0,1.922,28.28,38.2,0.0,,
2025-07-14 18:05:00 GMT-4,2.0,1.942,27.660000000000004,37.14,0.0,,
2025-07-14 18:10:00 GMT-4,2.0,1.962,27.080000000000002,35.980000000000004,0.0,,
2025-07-14 18:15:00 GMT-4,2.05,1.9825,26.6,33.3,0.0,,
2025-07-14 18:20:00 GMT-4,2.1,2.0,26.1,30.839999999999996,0.0,,
2025-07-14 18:25:00 GMT-4,2.1,2.02,25.639999999999997,29.48,0.0,,
2025-07-14 18:30:00 GMT-4,2.1,2.0380000000000003,25.1,28.54,0.0,,
2025-07-14 18:35:00 GMT-4,2.1,2.06,24.72,28.080000000000002,0.0,,
2025-07-14 18:40:00 GMT-4,2.1,2.076,24.3,27.7,0.0,,
2025-07-14 18:45:00 GMT-4,2.2,2.096,23.919999999999998,27.22,0.0,,
2025-07-14 18:50:00 GMT-4,2.2,2.114,23.5,26.560000000000002,0.0,,
2025-07-14 18:55:00 GMT-4,2.2,2.1319999999999997,23.02,26.1,0.0,,
2025-07-14 19:00:00 GMT-4,2.2,2.146,22.6,25.839999999999996,0.0,,
2025-07-14 19:05:00 GMT-4,2.2,2.166,22.3,25.56,0.0,,
2025-07-14 19:10:00 GMT-4,2.2399999999999998,2.18,21.98,25.6,0.0,,
2025-07-14 19:15:00 GMT-4,2.3,2.198,21.72,25.660000000000004,0.0,,
2025-07-14 19:20:00 GMT-4,2.3,2.214,21.4,25.82,0.0,,
2025-07-14 19:25:00 GMT-4,2.3,2.2319999999999998,21.14,25.96,0.0,,
2025-07-14 19:30:00 GMT-4,2.3,2.248,20.880000000000003,26.060000000000002,0.0,,
2025-07-14 19:35:00 GMT-4,2.3,2.266,20.64,26.1,0.0,,
2025-07-14 19:40:00 GMT-4,2.32,2.28,20.419999999999998,26.1,0.0,,
2025-07-14 19:45:00 GMT-4,2.4,2.296,20.16,26.080000000000002,0.0,,
2025-07-14 19:50:00 GMT-4,2.4,2.314,19.919999999999998,26.0,0.0,,
2025-07-14 19:55:00 GMT-4,2.4,2.33,19.7,25.96,0.0,,
2025-07-14 20:00:00 GMT-4,2.4,2.344,19.419999999999998,25.9,0.0,,
2025-07-14 20:05:00 GMT-4,2.4,2.358,19.18,25.8,0.0,,
2025-07-14 20:10:00 GMT-4,2.42,2.376,19.0,25.78,0.0,,
2025-07-14 20:15:00 GMT-4,2.5,2.39,18.82,25.7,0.0,,
2025-07-14 20:20:00 GMT-4,2.5,2.406,18.64,25.7,0.0,,
2025-07-14 20:25:00 GMT-4,2.5,2.424,18.48,25.7,0.0,,
2025-07-14 20:30:00 GMT-4,2.5,2.436,18.3,25.6,0.0,,
2025-07-14 20:35:00 GMT-4,2.5,2.454,18.16,25.56,0.0,,
2025-07-14 20:40:00 GMT-4,2.5,2.4659999999999997,17.98,25.5,0.0,,
2025-07-14 20:45:00 GMT-4,2.58,2.484,17.84,25.5,0.0,,
2025-07-14 20:50:00 GMT-4,2.6,2.5,17.68,25.48,0.0,,
2025-07-14 20:55:00 GMT-4,2.6,2.5140000000000002,17.52,25.380000000000003,0.0,,
2025-07-14 21:00:00 GMT-4,2.6,2.53,17.36,25.3,0.0,,
2025-07-14 21:05:00 GMT-4,2.6,2.544,17.22,25.3,0.0,,
2025-07-14 21:10:00 GMT-4,2.6,2.5580000000000003,17.080000000000002,25.3,0.0,,
2025-07-14 21:15:00 GMT-4,2.62,2.574,16.94,25.3,0.0,,
2025-07-14 21:20:00 GMT-4,2.7,2.588,16.82,25.32,0.0,,
2025-07-14 21:25:00 GMT-4,2.7,2.6039999999999996,16.68,25.380000000000003,0.0,,
2025-07-14 21:30:00 GMT-4,2.7,2.6180000000000003,16.56,25.419999999999998,0.0,,
2025-07-14 21:35:00 GMT-4,2.7,2.634,16.46,25.5,0.0,,
2025-07-14 21:40:00 GMT-4,2.7,2.648,16.34,25.580000000000002,0.0,,
2025-07-14 21:45:00 GMT-4,2.7,2.6639999999999997,16.22,25.68,0.0,,
2025-07-14 21:50:00 GMT-4,2.7600000000000002,2.676,16.119999999999997,25.74,0.0,,
2025-07-14 21:55:00 GMT-4,2.8,2.6919999999999997,16.02,25.7,0.0,,
2025-07-14 22:00:00 GMT-4,2.8,2.7060000000000004,15.9,25.7,0.0,,
2025-07-14 22:05:00 GMT-4,2.8,2.72,15.780000000000001,25.639999999999997,0.0,,
2025-07-14 22:10:00 GMT-4,2.8,2.736666666666667,15.633333333333335,25.7,0.0,,
2025-07-14 22:15:00 GMT-4,2.8,2.75,15.559999999999999,25.7,0.0,,
2025-07-14 22:20:00 GMT-4,2.8,2.764,15.459999999999999,25.78,0.0,,
2025-07-14 22:25:00 GMT-4,2.88,2.78,15.38,25.8,0.0,,
2025-07-14 22:30:00 GMT-4,2.9,2.7939999999999996,15.3,25.839999999999996,0.0,,
2025-07-14 22:35:00 GMT-4,2.9,2.804,15.219999999999999,25.939999999999998,0.0,,
2025-07-14 22:40:00 GMT-4,2.9,2.82,15.14,26.02,0.0,,
2025-07-14 22:45:00 GMT-4,2.9,2.8339999999999996,15.059999999999999,26.1,0.0,,
2025-07-14 22:50:00 GMT-4,2.9,2.846,15.0,26.2,0.0,,
2025-07-14 22:55:00 GMT-4,2.9,2.862,14.940000000000001,26.24,0.0,,
2025-07-14 23:00:00 GMT-4,2.96,2.8739999999999997,14.84,26.4,0.0,,
2025-07-14 23:05:00 GMT-4,3.0,2.888,14.8,26.54,0.0,,
2025-07-14 23:10:00 GMT-4,3.0,2.9019999999999997,14.74,26.660000000000004,0.0,,
2025-07-14 23:15:00 GMT-4,3.0,2.9139999999999997,14.7,26.7,0.0,,
2025-07-14 23:20:00 GMT-4,3.0,2.928,14.6,26.6,0.0,,
2025-07-14 23:25:00 GMT-4,3.0,2.9419999999999997,14.559999999999999,26.5,0.0,,
2025-07-14 23:30:00 GMT-4,3.0,2.9560000000000004,14.5,26.32,0.0,,
2025-07-14 23:35:00 GMT-4,3.0,2.968,14.419999999999998,26.1,0.0,,
2025-07-14 23:40:00 GMT-4,3.1,2.98,14.4,25.9,0.0,,
2025-07-14 23:45:00 GMT-4,3.1,2.9939999999999998,14.34,25.8,0.0,,
2025-07-14 23:50:00 GMT-4,3.06,2.9739999999999998,14.3,25.660000000000004,0.0,,
2025-07-14 23:55:00 GMT-4,6.68,2.6660000000000004,30.1,52.82000000000001,40.6622,,
2025-07-15 00:00:00 GMT-4,7.08,2.532,33.3,58.02,42.5432,,
2025-07-15 00:05:00 GMT-4,8.24,2.158,36.92,66.42,68.02,,
2025-07-15 00:10:00 GMT-4,8.58,1.896,39.94,75.64,96.4392,,
2025-07-15 00:15:00 GMT-4,8.74,1.734,42.18,78.47999999999999,112.8282,,
2025-07-15 00:20:00 GMT-4,8.879999999999999,1.636,42.08,74.14,95.8718,,
2025-07-15 00:25:00 GMT-4,8.98,1.584,42.46,74.56,96.995,,
2025-07-15 00:30:00 GMT-4,9.08,1.61,42.78,74.6,97.954,,
2025-07-15 00:35:00 GMT-4,9.14,1.6280000000000001,42.94,74.56,98.8374,,
2025-07-15 00:40:00 GMT-4,9.2,1.632,43.08,74.6,99.1954,,
2025-07-15 00:45:00 GMT-4,9.2,1.618,43.1,74.72,99.2728,,
2025-07-15 00:50:00 GMT-4,9.2,1.6019999999999999,43.14,74.76,99.2314,,
2025-07-15 00:55:00 GMT-4,9.2,1.59,43.28,74.76,99.2358,,
2025-07-15 01:00:00 GMT-4,9.2,1.5759999999999998,43.339999999999996,74.74,99.2084,,
2025-07-15 01:05:00 GMT-4,9.2,1.5719999999999998,43.28,74.88,99.2448,,
2025-07-15 01:10:00 GMT-4,9.2,1.5619999999999998,43.3,74.76,99.0988,,
2025-07-15 01:15:00 GMT-4,9.2,1.5619999999999998,43.260000000000005,74.84,99.0832,,
2025-07-15 01:20:00 GMT-4,9.2,1.558,43.18,74.94,99.257,,
2025-07-15 01:25:00 GMT-4,9.14,1.564,43.2,74.92,99.3594,,
2025-07-15 01:30:00 GMT-4,9.16,1.564,43.28,74.84,99.379,,
2025-07-15 01:35:00 GMT-4,9.16,1.5519999999999998,43.28,74.94,99.4728,,
2025-07-15 01:40:00 GMT-4,9.120000000000001,1.556,43.28,75.0,99.7156,,
2025-07-15 01:45:00 GMT-4,9.2,1.556,43.32,74.97999999999999,99.9156,,
2025-07-15 01:50:00 GMT-4,9.2,1.55,43.339999999999996,75.22,100.1478,,
2025-07-15 01:55:00 GMT-4,9.2,1.55,43.36,75.22,100.417,,
2025-07-15 02:00:00 GMT-4,9.2,1.548,43.32,75.24,100.6686,,
2025-07-15 02:05:00 GMT-4,9.2,1.544,43.339999999999996,75.3,100.6796,,
2025-07-15 02:10:00 GMT-4,9.2,1.54,43.4,75.36,100.7994,,
2025-07-15 02:15:00 GMT-4,9.2,1.538,43.38,75.52000000000001,101.0194,,
2025-07-15 02:20:00 GMT-4,9.2,1.534,43.339999999999996,75.56,101.39,,
2025-07-15 02:25:00 GMT-4,9.2,1.53,43.42,75.72,101.7526,,
2025-07-15 02:30:00 GMT-4,9.2,1.53,43.44,75.92,102.1994,,
2025-07-15 02:35:00 GMT-4,9.2,1.526,43.5,76.02000000000001,102.5766,,
2025-07-15 02:40:00 GMT-4,9.2,1.5219999999999998,43.5,76.08,102.988,,
2025-07-15 02:45:00 GMT-4,9.2,1.518,43.62,76.22,103.4682,,
2025-07-15 02:50:00 GMT-4,9.24,1.5119999999999998,43.64,76.44,104.2418,,
2025-07-15 02:55:00 GMT-4,9.3,1.51,43.64,76.64,105.0362,,
2025-07-15 03:00:00 GMT-4,9.3,1.508,43.68,76.86,105.7022,,
2025-07-15 03:05:00 GMT-4,9.3,1.504,43.7,77.02000000000001,106.4652,,
2025-07-15 03:10:00 GMT-4,9.26,1.5,43.660000000000004,77.1,106.8318,,
2025-07-15 03:15:00 GMT-4,9.3,1.494,43.72,77.2,107.4838,,
2025-07-15 03:20:00 GMT-4,9.3,1.494,43.8,77.42,108.4008,,
2025-07-15 03:25:00 GMT-4,9.36,1.494,43.82,77.53999999999999,109.1234,,
2025-07-15 03:30:00 GMT-4,9.4,1.494,43.78,77.6,109.7676,,
2025-07-15 03:35:00 GMT-4,9.4,1.4880000000000002,43.8,77.67999999999999,110.4536,,
2025-07-15 03:40:00 GMT-4,9.4,1.4880000000000002,43.86,77.78,110.9638,,
2025-07-15 03:45:00 GMT-4,9.4,1.486,43.86,78.02000000000001,111.6208,,
2025-07-15 03:50:00 GMT-4,9.4,1.48,43.839999999999996,78.06,112.1662,,
2025-07-15 03:55:00 GMT-4,9.459999999999999,1.5,43.86,78.26,113.0224,,
2025-07-15 04:00:00 GMT-4,9.5,1.486,43.88,78.24,113.784,,
2025-07-15 04:05:00 GMT-4,9.5,1.476,43.839999999999996,78.34,114.0554,,
2025-07-15 04:10:00 GMT-4,9.5,1.472,43.88,78.46000000000001,114.4926,,
2025-07-15 04:15:00 GMT-4,9.5,1.47,43.85,78.5,114.9578,,
2025-07-15 04:20:00 GMT-4,9.5,1.4680000000000002,43.8,78.53999999999999,115.1302,,
2025-07-15 04:25:00 GMT-4,9.5,1.466,43.8,78.62,115.3256,,
2025-07-15 04:30:00 GMT-4,9.5,1.462,43.72,78.64,115.455,,
2025-07-15 04:35:00 GMT-4,9.459999999999999,1.466,43.7,78.66,115.5856,,
2025-07-15 04:40:00 GMT-4,9.5,1.464,43.72,78.72,115.9456,,
2025-07-15 04:45:00 GMT-4,9.5,1.466,43.8,78.8,116.0806,,
2025-07-15 04:50:00 GMT-4,9.5,1.46,43.760000000000005,78.84,116.202,,
2025-07-15 04:55:00 GMT-4,9.379999999999999,1.464,43.8,78.92,115.8242,,
2025-07-15 05:00:00 GMT-4,9.2,1.504,43.4,79.0,115.406,,
2025-07-15 05:05:00 GMT-4,9.16,1.51,43.28,79.22,115.8816,,
2025-07-15 05:10:00 GMT-4,9.1,1.51,43.260000000000005,79.24,115.5636,,
2025-07-15 05:15:00 GMT-4,9.1,1.508,43.2,79.2,115.2718,,
2025-07-15 05:20:00 GMT-4,9.1,1.51,43.160000000000004,79.22,115.1882,,
2025-07-15 05:25:00 GMT-4,9.1,1.51,43.160000000000004,79.16,115.1382,,
2025-07-15 05:30:00 GMT-4,9.14,1.528,43.2,79.22,115.5032,,
2025-07-15 05:35:00 GMT-4,9.3,1.496,43.480000000000004,79.12,115.9916,,
2025-07-15 05:40:00 GMT-4,9.4,1.474,43.7,79.03999999999999,115.7576,,
2025-07-15 05:45:00 GMT-4,9.4,1.462,43.739999999999995,79.06,115.6228,,
2025-07-15 05:50:00 GMT-4,9.4,1.452,43.839999999999996,79.12,115.7662,,
2025-07-15 05:55:00 GMT-4,9.4,1.444,43.839999999999996,79.08,115.4844,,
2025-07-15 06:00:00 GMT-4,9.4,1.43,43.78,79.06,114.9874,,
2025-07-15 06:05:00 GMT-4,9.4,1.4280000000000002,43.839999999999996,79.1,115.1198,,
2025-07-15 06:10:00 GMT-4,9.4,1.426,43.839999999999996,79.16,115.4598,,
2025-07-15 06:15:00 GMT-4,9.4,1.426,43.86,79.17999999999999,115.4394,,
2025-07-15 06:20:00 GMT-4,9.42,1.426,43.82,79.12,115.5076,,
2025-07-15 06:25:00 GMT-4,9.36,1.4180000000000001,43.839999999999996,79.06,114.9618,,
2025-07-15 06:30:00 GMT-4,9.36,1.416,43.64,79.02000000000001,114.745,,
2025-07-15 06:35:00 GMT-4,9.440000000000001,1.44,43.82,79.08,115.669,,
2025-07-15 06:40:00 GMT-4,9.5,1.44,43.92,79.06,115.894,,
2025-07-15 06:45:00 GMT-4,9.5,1.44,43.96,79.06,115.9646,,
2025-07-15 06:50:00 GMT-4,9.5,1.4480000000000002,43.94,79.03999999999999,116.1442,,
2025-07-15 06:55:00 GMT-4,9.5,1.45,43.9,78.97999999999999,116.3944,,
2025-07-15 07:00:00 GMT-4,9.5,1.45,43.94,78.92,116.2746,,
2025-07-15 07:05:00 GMT-4,9.58,1.4580000000000002,43.86,78.84,116.326,,
2025-07-15 07:10:00 GMT-4,9.6,1.464,43.839999999999996,78.72,116.6266,,
2025-07-15 07:15:00 GMT-4,9.6,1.462,43.78,78.8,116.7232,,
2025-07-15 07:20:00 GMT-4,9.6,1.452,43.7,78.72,116.3888,,
2025-07-15 07:25:00 GMT-4,9.6,1.4480000000000002,43.68,78.72,116.2518,,
2025-07-15 07:30:00 GMT-4,9.559999999999999,1.444,43.7,78.8,116.1618,,
2025-07-15 07:35:00 GMT-4,9.58,1.442,43.739999999999995,78.72,116.3232,,
2025-07-15 07:40:00 GMT-4,9.559999999999999,1.4340000000000002,43.72,78.8,116.2424,,
2025-07-15 07:45:00 GMT-4,9.6,1.4340000000000002,43.7,78.84,116.2174,,
2025-07-15 07:50:00 GMT-4,9.58,1.44,43.68,78.8,116.311,,
2025-07-15 07:55:00 GMT-4,9.559999999999999,1.412,43.660000000000004,78.88,115.7388,,
2025-07-15 08:00:00 GMT-4,9.52,1.412,43.62,78.74,115.3008,,
2025-07-15 08:05:00 GMT-4,9.58,1.4280000000000002,43.64,78.7,115.5772,,
2025-07-15 08:10:00 GMT-4,9.6,1.446,43.62,78.74,116.2972,,
2025-07-15 08:15:00 GMT-4,9.6,1.45,43.660000000000004,78.72,116.5948,,
2025-07-15 08:20:00 GMT-4,9.6,1.4480000000000002,43.68,78.72,116.678,,
2025-07-15 08:25:00 GMT-4,9.6,1.4480000000000002,43.660000000000004,78.56,116.4122,,
2025-07-15 08:30:00 GMT-4,9.6,1.456,43.6,78.56,116.664,,
2025-07-15 08:35:00 GMT-4,9.6,1.462,43.6,78.56,116.8156,,
2025-07-15 08:40:00 GMT-4,9.6,1.4580000000000002,43.6,78.47999999999999,116.605,,
2025-07-15 08:45:00 GMT-4,9.6,1.452,43.54,78.52000000000001,116.468,,
2025-07-15 08:50:00 GMT-4,9.6,1.452,43.519999999999996,78.5,116.4882,,
2025-07-15 08:55:00 GMT-4,9.6,1.4480000000000002,43.6,78.58,116.7846,,
2025-07-15 09:00:00 GMT-4,9.6,1.42,43.519999999999996,78.62,116.2472,,
2025-07-15 09:05:00 GMT-4,9.6,1.386,43.46,78.67999999999999,115.1688,,
2025-07-15 09:10:00 GMT-4,9.6,1.386,43.44,78.52000000000001,114.8176,,
2025-07-15 09:15:00 GMT-4,9.6,1.422,43.38,78.4,115.4322,,
2025-07-15 09:20:00 GMT-4,9.58,1.4480000000000002,43.339999999999996,78.42,116.104,,
2025-07-15 09:25:00 GMT-4,9.6,1.46,43.38,78.46000000000001,116.4488,,
2025-07-15 09:30:00 GMT-4,9.6,1.46,43.44,78.47999999999999,116.4872,,
2025-07-15 09:35:00 GMT-4,9.6,1.4580000000000002,43.480000000000004,78.5,116.3622,,
2025-07-15 09:40:00 GMT-4,9.6,1.45,43.44,78.53999999999999,116.6644,,
2025-07-15 09:45:00 GMT-4,9.6,1.442,43.44,78.58,116.3476,,
2025-07-15 09:50:00 GMT-4,9.6,1.44,43.4,78.47999999999999,115.8966,,
2025-07-15 09:55:00 GMT-4,9.6,1.446,43.42,78.44,116.0354,,
2025-07-15 10:00:00 GMT-4,9.6,1.4480000000000002,43.42,78.5,116.0778,,
2025-07-15 10:05:00 GMT-4,9.6,1.4480000000000002,43.46,78.52000000000001,116.0312,,
2025-07-15 10:10:00 GMT-4,9.6,1.45,43.5,78.46000000000001,116.1246,,
2025-07-15 10:15:00 GMT-4,9.6,1.45,43.42,78.44,116.0702,,
2025-07-15 10:20:00 GMT-4,9.5,1.446,43.339999999999996,78.44,115.7208,,
2025-07-15 10:25:00 GMT-4,9.14,1.48,42.980000000000004,78.58,114.3528,,
2025-07-15 10:30:00 GMT-4,9.08,1.516,42.9,78.88,114.7436,,
2025-07-15 10:35:00 GMT-4,8.92,1.516,42.839999999999996,79.02000000000001,114.108,,
2025-07-15 10:40:00 GMT-4,8.6,1.508,42.44,79.34,112.0066,,
2025-07-15 10:45:00 GMT-4,8.7,1.454,42.42,79.74,111.451,,
2025-07-15 10:50:00 GMT-4,8.8,1.422,42.68,79.56,111.1842,,
2025-07-15 10:55:00 GMT-4,8.879999999999999,1.4180000000000001,42.839999999999996,79.44,111.5826,,
2025-07-15 11:00:00 GMT-4,8.98,1.41,42.96,79.32000000000001,111.8318,,
2025-07-15 11:05:00 GMT-4,9.0,1.416,43.06,79.3,112.2228,,
2025-07-15 11:10:00 GMT-4,9.040000000000001,1.4480000000000002,43.1,79.17999999999999,113.5804,,
2025-07-15 11:15:00 GMT-4,9.3,1.4680000000000002,43.36,79.1,115.26,,
2025-07-15 11:20:00 GMT-4,9.4,1.474,43.58,79.06,116.1674,,
2025-07-15 11:25:00 GMT-4,9.48,1.504,43.6,78.9,117.248,,
2025-07-15 11:30:00 GMT-4,9.559999999999999,1.5119999999999998,43.64,78.88,117.9802,,
2025-07-15 11:35:00 GMT-4,9.6,1.476,43.64,78.8,117.3216,,
2025-07-15 11:40:00 GMT-4,9.6,1.462,43.6,78.76,116.9896,,
2025-07-15 11:45:00 GMT-4,9.6,1.464,43.519999999999996,78.74,116.8574,,
2025-07-15 11:50:00 GMT-4,9.6,1.462,43.519999999999996,78.67999999999999,116.688,,
2025-07-15 11:55:00 GMT-4,9.6,1.4680000000000002,43.480000000000004,78.72,116.7936,,
2025-07-15 12:00:00 GMT-4,9.52,1.4680000000000002,43.42,78.67999999999999,116.7948,,
2025-07-15 12:05:00 GMT-4,9.5,1.466,43.480000000000004,78.64,116.7058,,
2025-07-15 12:10:00 GMT-4,9.58,1.4680000000000002,43.44,78.6,116.8128,,
2025-07-15 12:15:00 GMT-4,9.6,1.462,43.5,78.7,116.7796,,
2025-07-15 12:20:00 GMT-4,9.6,1.462,43.54,78.6,116.8968,,
2025-07-15 12:25:00 GMT-4,9.6,1.45,43.6,78.72,116.765,,
2025-07-15 12:30:00 GMT-4,9.6,1.45,43.58,78.67999999999999,116.7118,,
2025-07-15 12:35:00 GMT-4,9.48,1.456,43.44,78.66,116.086,,
2025-07-15 12:40:00 GMT-4,9.059999999999999,1.48,42.980000000000004,78.8,114.0526,,
2025-07-15 12:45:00 GMT-4,9.0,1.534,42.8,79.12,114.867,,
2025-07-15 12:50:00 GMT-4,9.0,1.56,42.82,79.22,115.1682,,
2025-07-15 12:55:00 GMT-4,8.92,1.56,42.8,79.34,115.3448,,
2025-07-15 13:00:00 GMT-4,8.92,1.564,42.86,79.34,115.234,,
2025-07-15 13:05:00 GMT-4,8.92,1.548,42.839999999999996,79.46000000000001,114.9032,,
2025-07-15 13:10:00 GMT-4,9.120000000000001,1.474,43.06,79.17999999999999,114.5838,,
2025-07-15 13:15:00 GMT-4,9.34,1.456,43.38,79.08,115.1562,,
2025-07-15 13:20:00 GMT-4,9.4,1.4340000000000002,43.54,78.97999999999999,115.1142,,
2025-07-15 13:25:00 GMT-4,9.48,1.44,43.56,78.88,115.6176,,
2025-07-15 13:30:00 GMT-4,9.5,1.454,43.58,78.88,116.044,,
2025-07-15 13:35:00 GMT-4,9.5,1.456,43.6,78.86,115.9694,,
2025-07-15 13:40:00 GMT-4,9.5,1.466,43.58,78.84,116.0016,,
2025-07-15 13:45:00 GMT-4,9.5,1.462,43.54,78.88,116.0936,,
2025-07-15 13:50:00 GMT-4,9.5,1.47,43.56,78.84,116.5592,,
2025-07-15 13:55:00 GMT-4,9.559999999999999,1.472,43.62,78.92,116.9842,,
2025-07-15 14:00:00 GMT-4,9.540000000000001,1.46,43.660000000000004,78.88,116.6732,,
2025-07-15 14:05:00 GMT-4,9.5,1.4480000000000002,43.62,78.84,116.3802,,
2025-07-15 14:10:00 GMT-4,9.52,1.452,43.62,78.86,116.558,,
2025-07-15 14:15:00 GMT-4,9.5,1.446,43.6,78.74,115.9656,,
2025-07-15 14:20:00 GMT-4,9.5,1.45,43.5,78.78,115.609,,
2025-07-15 14:25:00 GMT-4,9.5,1.4433333333333334,43.53333333333333,78.66666666666666,115.56,,
2025-07-15 14:30:00 GMT-4,9.5,1.4480000000000002,43.5,78.72,115.6842,,
2025-07-15 14:35:00 GMT-4,9.5,1.45,43.5,78.7,115.8436,,
2025-07-15 14:40:00 GMT-4,9.5,1.454,43.44,78.8,116.0368,,
2025-07-15 14:45:00 GMT-4,9.5,1.45,43.5,78.8,115.9754,,
2025-07-15 14:50:00 GMT-4,9.5,1.444,43.46,78.78,115.7498,,
2025-07-15 14:55:00 GMT-4,9.42,1.45,43.4,78.78,115.6304,,
2025-07-15 15:00:00 GMT-4,9.440000000000001,1.442,43.4,78.76,115.6696,,
2025-07-15 15:05:00 GMT-4,9.459999999999999,1.44,43.4,78.72,115.5384,,
2025-07-15 15:10:00 GMT-4,9.459999999999999,1.44,43.42,78.74,115.4196,,
2025-07-15 15:15:00 GMT-4,9.5,1.44,43.46,78.84,115.8458,,
2025-07-15 15:20:00 GMT-4,9.5,1.444,43.519999999999996,78.86,116.2556,,
2025-07-15 15:25:00 GMT-4,9.5,1.444,43.58,78.86,116.3148,,
2025-07-15 15:30:00 GMT-4,9.5,1.444,43.58,78.82000000000001,116.0834,,
2025-07-15 15:35:00 GMT-4,9.5,1.44,43.58,78.88,116.2278,,
2025-07-15 15:40:00 GMT-4,9.5,1.436,43.5,78.8,115.8548,,
2025-07-15 15:45:00 GMT-4,9.5,1.44,43.5,78.78,115.8066,,
2025-07-15 15:50:00 GMT-4,9.5,1.4480000000000002,43.519999999999996,78.8,116.1686,,
2025-07-15 15:55:00 GMT-4,9.5,1.452,43.54,78.82000000000001,116.2266,,
2025-07-15 16:00:00 GMT-4,9.5,1.45,43.5,78.88,116.3654,,
2025-07-15 16:05:00 GMT-4,9.5,1.454,43.480000000000004,78.84,116.3474,,
2025-07-15 16:10:00 GMT-4,9.5,1.452,43.54,78.84,116.2166,,
2025-07-15 16:15:00 GMT-4,9.379999999999999,1.4480000000000002,43.46,78.74,115.3236,,
2025-07-15 16:20:00 GMT-4,9.1,1.46,42.96,79.03999999999999,113.6058,,
2025-07-15 16:25:00 GMT-4,9.1,1.454,42.9,79.16,113.561,,
2025-07-15 16:30:00 GMT-4,9.08,1.446,42.88,79.28,113.5124,,
2025-07-15 16:35:00 GMT-4,9.1,1.444,42.96,79.26,113.4084,,
2025-07-15 16:40:00 GMT-4,9.1,1.442,42.980000000000004,79.16,113.4332,,
2025-07-15 16:45:00 GMT-4,9.1,1.4380000000000002,43.0,79.17999999999999,113.348,,
2025-07-15 16:50:00 GMT-4,9.14,1.442,43.1,79.14,113.3194,,
2025-07-15 16:55:00 GMT-4,9.32,1.4080000000000001,43.339999999999996,79.24,114.374,,
2025-07-15 17:00:00 GMT-4,9.4,1.38,43.56,79.32000000000001,114.502,,
2025-07-15 17:05:00 GMT-4,9.4,1.374,43.62,79.24,114.5924,,
2025-07-15 17:10:00 GMT-4,9.5,1.3719999999999999,43.6,79.22,114.555,,
