Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-15 17:15:00 GMT-4,7.0200000000000005,1.5619999999999998,42.1,65.12,42.1048,,
2025-07-15 17:20:00 GMT-4,4.18,1.666,38.839999999999996,57.06,0.0,,
2025-07-15 17:25:00 GMT-4,3.05,1.7075,36.6,53.45,0.0,,
2025-07-15 17:30:00 GMT-4,2.3666666666666667,1.75,34.8,50.233333333333334,0.0,,
2025-07-15 17:35:00 GMT-4,1.9600000000000002,1.7819999999999998,33.32,47.239999999999995,0.0,,
2025-07-15 17:40:00 GMT-4,1.9,1.814,32.08,45.019999999999996,0.0,,
2025-07-15 17:45:00 GMT-4,1.9,1.8459999999999999,30.9,43.18,0.0,,
2025-07-15 17:50:00 GMT-4,1.9,1.8719999999999999,30.080000000000002,41.46,0.0,,
2025-07-15 17:55:00 GMT-4,2.0,1.9,29.24,40.04,0.0,,
2025-07-15 18:00:00 GMT-4,2.0,1.922,28.48,38.760000000000005,0.0,,
2025-07-15 18:05:00 GMT-4,2.0,1.9480000000000002,27.78,37.6,0.0,,
2025-07-15 18:10:00 GMT-4,2.0,1.972,27.1,36.5,0.0,,
2025-07-15 18:15:00 GMT-4,2.08,1.996,26.439999999999998,34.12,0.0,,
2025-07-15 18:20:00 GMT-4,2.1,2.016,25.82,31.72,0.0,,
2025-07-15 18:25:00 GMT-4,2.1,2.036,25.28,29.839999999999996,0.0,,
2025-07-15 18:30:00 GMT-4,2.1,2.056,24.7,28.48,0.0,,
2025-07-15 18:35:00 GMT-4,2.1,2.074,24.2,27.660000000000004,0.0,,
2025-07-15 18:40:00 GMT-4,2.18,2.09,23.7,27.2,0.0,,
2025-07-15 18:45:00 GMT-4,2.2,2.106,23.16,26.880000000000003,0.0,,
2025-07-15 18:50:00 GMT-4,2.2,2.128,22.580000000000002,26.4,0.0,,
2025-07-15 18:55:00 GMT-4,2.2,2.146,22.1,25.9,0.0,,
2025-07-15 19:00:00 GMT-4,2.2,2.166,21.46,25.36,0.0,,
2025-07-15 19:05:00 GMT-4,2.2399999999999998,2.184,20.919999999999998,24.68,0.0,,
2025-07-15 19:10:00 GMT-4,2.3,2.204,20.52,24.22,0.0,,
2025-07-15 19:15:00 GMT-4,2.3,2.222,20.16,24.2,0.0,,
2025-07-15 19:20:00 GMT-4,2.3,2.24,19.759999999999998,24.06,0.0,,
2025-07-15 19:25:00 GMT-4,2.3,2.256,19.46,24.0,0.0,,
2025-07-15 19:30:00 GMT-4,2.3,2.272,19.1,23.98,0.0,,
2025-07-15 19:35:00 GMT-4,2.38,2.2880000000000003,18.7,23.8,0.0,,
2025-07-15 19:40:00 GMT-4,2.4,2.3,18.34,23.64,-0.0032,,
2025-07-15 19:45:00 GMT-4,2.4,2.306,18.02,23.52,0.0,,
2025-07-15 19:50:00 GMT-4,2.4,2.324,17.66,23.5,0.0,,
2025-07-15 19:55:00 GMT-4,2.4,2.344,17.34,23.5,0.0,,
2025-07-15 20:00:00 GMT-4,2.4,2.36,17.080000000000002,23.5,0.0,,
2025-07-15 20:05:00 GMT-4,2.42,2.376,16.759999999999998,23.54,0.0,,
2025-07-15 20:10:00 GMT-4,2.5,2.394,16.5,23.5,0.0,,
2025-07-15 20:15:00 GMT-4,2.5,2.41,16.22,23.46,0.0,,
2025-07-15 20:20:00 GMT-4,2.5,2.452,15.98,23.4,0.0,,
2025-07-15 20:25:00 GMT-4,2.5,2.46,15.719999999999999,23.32,0.0,,
2025-07-15 20:30:00 GMT-4,2.5,2.464,15.419999999999998,23.240000000000002,0.0,,
2025-07-15 20:35:00 GMT-4,2.52,2.476,15.219999999999999,23.14,0.0,,
2025-07-15 20:40:00 GMT-4,2.6,2.49,14.98,23.1,0.0,,
2025-07-15 20:45:00 GMT-4,2.6,2.504,14.719999999999999,23.0,0.0,,
2025-07-15 20:50:00 GMT-4,2.6,2.5180000000000002,14.52,23.0,0.0,,
2025-07-15 20:55:00 GMT-4,2.6,2.5340000000000003,14.280000000000001,22.919999999999998,0.0,,
2025-07-15 21:00:00 GMT-4,2.56,2.498,14.059999999999999,22.86,0.0,,
2025-07-15 21:05:00 GMT-4,2.52,2.464,13.84,22.56,0.0,,
2025-07-15 21:10:00 GMT-4,2.6,2.492,13.66,22.48,0.0,,
2025-07-15 21:15:00 GMT-4,2.6,2.5140000000000002,13.459999999999999,22.4,0.0,,
2025-07-15 21:20:00 GMT-4,2.6,2.5340000000000003,13.3,22.3,0.0,,
2025-07-15 21:25:00 GMT-4,2.6,2.55,13.16,22.3,0.0,,
2025-07-15 21:30:00 GMT-4,2.6,2.5660000000000003,13.0,22.3,0.0,,
2025-07-15 21:35:00 GMT-4,2.68,2.582,12.84,22.3,0.0,,
2025-07-15 21:40:00 GMT-4,2.7,2.596,12.66,22.3,0.0,,
2025-07-15 21:45:00 GMT-4,2.7,2.61,12.540000000000001,22.34,0.0,,
2025-07-15 21:50:00 GMT-4,2.7,2.6239999999999997,12.4,22.4,0.0,,
2025-07-15 21:55:00 GMT-4,2.7,2.638,12.32,22.4,0.0,,
2025-07-15 22:00:00 GMT-4,2.7,2.65,12.24,22.4,0.0,,
2025-07-15 22:05:00 GMT-4,2.7,2.6639999999999997,12.08,22.4,0.0,,
2025-07-15 22:10:00 GMT-4,2.7600000000000002,2.678,11.92,22.4,0.0,,
2025-07-15 22:15:00 GMT-4,2.8,2.6919999999999997,11.879999999999999,22.46,0.0,,
2025-07-15 22:20:00 GMT-4,2.8,2.7,11.8,22.5,0.0,,
2025-07-15 22:25:00 GMT-4,2.8,2.72,11.625,22.4,0.0,,
2025-07-15 22:30:00 GMT-4,2.8,2.7319999999999998,11.48,22.419999999999998,0.0,,
2025-07-15 22:35:00 GMT-4,2.8,2.7439999999999998,11.36,22.5,0.0,,
2025-07-15 22:40:00 GMT-4,2.8,2.7560000000000002,11.24,22.56,0.0,,
2025-07-15 22:45:00 GMT-4,2.8,2.7680000000000002,11.120000000000001,22.64,0.0,,
2025-07-15 22:50:00 GMT-4,2.9,2.782,11.08,22.7,0.0,,
2025-07-15 22:55:00 GMT-4,2.9,2.7939999999999996,11.0,22.759999999999998,0.0,,
2025-07-15 23:00:00 GMT-4,2.9,2.806,10.98,22.619999999999997,0.0,,
2025-07-15 23:05:00 GMT-4,2.9,2.818,10.9,22.56,0.0,,
2025-07-15 23:10:00 GMT-4,2.9,2.832,10.8,22.419999999999998,0.0,,
2025-07-15 23:15:00 GMT-4,2.9,2.842,10.74,22.240000000000002,0.0,,
2025-07-15 23:20:00 GMT-4,2.9,2.8539999999999996,10.66,22.02,0.0,,
2025-07-15 23:25:00 GMT-4,2.9,2.852,10.559999999999999,21.84,-0.0098,,
2025-07-15 23:30:00 GMT-4,6.5,2.2680000000000002,22.2,43.2,31.5904,,
2025-07-15 23:35:00 GMT-4,8.459999999999999,1.8359999999999999,34.64,62.339999999999996,54.2778,,
2025-07-15 23:40:00 GMT-4,8.879999999999999,1.598,38.96,75.53999999999999,99.256,,
2025-07-15 23:45:00 GMT-4,9.28,1.5019999999999998,41.44,74.88,94.8036,,
2025-07-15 23:50:00 GMT-4,9.5,1.46,42.519999999999996,78.0,106.7785,,
2025-07-15 23:55:00 GMT-4,9.6,1.42,42.86,77.76,107.2708,,
2025-07-16 00:00:00 GMT-4,9.559999999999999,1.37,42.92,77.67999999999999,106.4426,,
2025-07-16 00:05:00 GMT-4,9.16,1.358,42.480000000000004,76.88,102.7816,,
2025-07-16 00:10:00 GMT-4,9.1,1.3880000000000001,42.14,76.53999999999999,101.9498,,
2025-07-16 00:15:00 GMT-4,9.1,1.406,42.04,76.44,101.7206,,
2025-07-16 00:20:00 GMT-4,9.08,1.4,42.12,76.46000000000001,101.70425,,
2025-07-16 00:25:00 GMT-4,9.120000000000001,1.3259999999999998,42.160000000000004,76.64,101.0034,,
2025-07-16 00:30:00 GMT-4,9.34,1.304,42.68,77.1,102.0638,,
2025-07-16 00:35:00 GMT-4,9.48,1.3259999999999998,42.94,77.26,103.3018,,
2025-07-16 00:40:00 GMT-4,9.5,1.3219999999999998,43.08,77.28,103.7614,,
2025-07-16 00:45:00 GMT-4,9.58,1.334,43.239999999999995,77.26,104.2812,,
2025-07-16 00:50:00 GMT-4,9.6,1.3319999999999999,43.28,77.4,104.86925,,
2025-07-16 00:55:00 GMT-4,9.6,1.334,43.28,77.5,105.0874,,
2025-07-16 01:00:00 GMT-4,9.6,1.32,43.42,77.62,105.591,,
2025-07-16 01:05:00 GMT-4,9.6,1.324,43.38,77.4,105.522,,
2025-07-16 01:10:00 GMT-4,9.64,1.3359999999999999,43.46,77.58,106.12425,,
2025-07-16 01:15:00 GMT-4,9.7,1.3219999999999998,43.480000000000004,77.58,106.53675,,
2025-07-16 01:20:00 GMT-4,9.7,1.318,43.42,77.58,106.8586,,
2025-07-16 01:25:00 GMT-4,9.7,1.3119999999999998,43.32,77.62,107.0204,,
2025-07-16 01:30:00 GMT-4,9.66,1.3,43.4,77.58,106.7835,,
2025-07-16 01:35:00 GMT-4,9.6,1.286,43.339999999999996,77.52000000000001,106.302,,
2025-07-16 01:40:00 GMT-4,9.6,1.2919999999999998,43.260000000000005,77.22,104.964,,
2025-07-16 01:45:00 GMT-4,9.6,1.298,43.22,77.42,106.2678,,
2025-07-16 01:50:00 GMT-4,9.6,1.3,43.260000000000005,77.53999999999999,106.4072,,
2025-07-16 01:55:00 GMT-4,9.6,1.3,43.28,77.64,107.0332,,
2025-07-16 02:00:00 GMT-4,9.6,1.2919999999999998,43.3,77.64,107.08225,,
2025-07-16 02:05:00 GMT-4,9.6,1.294,43.22,77.66,107.0768,,
2025-07-16 02:10:00 GMT-4,9.6,1.29,43.2,77.67999999999999,107.12075,,
2025-07-16 02:15:00 GMT-4,9.6,1.284,43.22,77.84,107.7004,,
2025-07-16 02:20:00 GMT-4,9.6,1.284,43.28,77.9,107.8792,,
2025-07-16 02:25:00 GMT-4,9.6,1.278,43.239999999999995,78.02000000000001,108.1235,,
2025-07-16 02:30:00 GMT-4,9.6,1.268,43.3,78.12,108.43225,,
2025-07-16 02:35:00 GMT-4,9.6,1.258,43.32,78.2,108.5582,,
2025-07-16 02:40:00 GMT-4,9.6,1.256,43.339999999999996,78.32000000000001,108.784,,
2025-07-16 02:45:00 GMT-4,9.6,1.264,43.38,78.3,109.1074,,
2025-07-16 02:50:00 GMT-4,9.6,1.268,43.4,78.36,109.8328,,
2025-07-16 02:55:00 GMT-4,9.6,1.262,43.4,78.5,109.811,,
2025-07-16 03:00:00 GMT-4,9.6,1.262,43.38,78.38,109.8452,,
2025-07-16 03:05:00 GMT-4,9.6,1.268,43.38,78.4,110.1672,,
2025-07-16 03:10:00 GMT-4,9.6,1.262,43.44,78.66,111.064,,
2025-07-16 03:15:00 GMT-4,9.6,1.268,43.5,78.64,111.473,,
2025-07-16 03:20:00 GMT-4,9.6,1.26,43.480000000000004,78.76,111.47525,,
2025-07-16 03:25:00 GMT-4,9.6,1.26,43.4,78.74,111.719,,
2025-07-16 03:30:00 GMT-4,9.6,1.258,43.42,78.76,111.8628,,
2025-07-16 03:35:00 GMT-4,9.6,1.254,43.38,78.9,111.943,,
2025-07-16 03:40:00 GMT-4,9.6,1.25,43.339999999999996,78.9,112.01,,
2025-07-16 03:45:00 GMT-4,9.6,1.25,43.32,78.96000000000001,112.0646,,
2025-07-16 03:50:00 GMT-4,9.6,1.248,43.36,79.02000000000001,112.147,,
2025-07-16 03:55:00 GMT-4,9.58,1.24,43.3,79.14,112.27825,,
2025-07-16 04:00:00 GMT-4,9.559999999999999,1.242,43.38,79.28,112.3284,,
2025-07-16 04:05:00 GMT-4,9.5,1.242,43.38,79.3,112.37433333333334,,
2025-07-16 04:10:00 GMT-4,9.5,1.23,43.38,79.4,112.2678,,
2025-07-16 04:15:00 GMT-4,9.18,1.228,43.019999999999996,79.44,110.188,,
2025-07-16 04:20:00 GMT-4,8.92,1.242,42.480000000000004,79.92,108.78,,
2025-07-16 04:25:00 GMT-4,8.84,1.254,42.260000000000005,80.17999999999999,108.5092,,
2025-07-16 04:30:00 GMT-4,8.8,1.262,42.22,80.16,108.541,,
2025-07-16 04:35:00 GMT-4,8.8,1.268,42.239999999999995,80.42,108.6276,,
2025-07-16 04:40:00 GMT-4,8.8,1.27,42.18,80.38,108.595,,
2025-07-16 04:45:00 GMT-4,8.8,1.27,42.260000000000005,80.6,108.915,,
2025-07-16 04:50:00 GMT-4,9.040000000000001,1.2819999999999998,42.46,80.5,110.09875,,
2025-07-16 04:55:00 GMT-4,9.26,1.262,43.019999999999996,80.34,111.3252,,
2025-07-16 05:00:00 GMT-4,9.36,1.256,43.160000000000004,80.1,111.8684,,
2025-07-16 05:05:00 GMT-4,9.4,1.25,43.22,79.97999999999999,111.90675,,
2025-07-16 05:10:00 GMT-4,9.4,1.248,43.2,80.0,111.9115,,
2025-07-16 05:15:00 GMT-4,9.4,1.244,43.160000000000004,79.86,111.884,,
2025-07-16 05:20:00 GMT-4,9.4,1.244,43.14,79.96000000000001,111.81966666666666,,
2025-07-16 05:25:00 GMT-4,9.4,1.234,43.160000000000004,79.96000000000001,111.5826,,
2025-07-16 05:30:00 GMT-4,9.32,1.236,43.06,79.88,111.2676,,
2025-07-16 05:35:00 GMT-4,8.9,1.236,42.5,80.1,108.7274,,
2025-07-16 05:40:00 GMT-4,8.8,1.264,42.239999999999995,80.44,108.70125,,
2025-07-16 05:45:00 GMT-4,8.8,1.27,42.160000000000004,80.52000000000001,108.7736,,
2025-07-16 05:50:00 GMT-4,8.76,1.2819999999999998,42.08,80.66,108.83725,,
2025-07-16 05:55:00 GMT-4,8.7,1.288,42.0,80.56,109.04525,,
2025-07-16 06:00:00 GMT-4,8.66,1.2819999999999998,42.06,80.7,108.8602,,
2025-07-16 06:05:00 GMT-4,8.74,1.242,41.980000000000004,80.67999999999999,107.442,,
2025-07-16 06:10:00 GMT-4,9.02,1.252,42.42,80.64,109.6875,,
2025-07-16 06:15:00 GMT-4,9.1,1.234,42.7,80.4,109.9125,,
2025-07-16 06:20:00 GMT-4,9.16,1.218,42.760000000000005,80.3,109.5115,,
2025-07-16 06:25:00 GMT-4,9.14,1.1840000000000002,42.86,80.2,108.8832,,
2025-07-16 06:30:00 GMT-4,9.1,1.17,42.839999999999996,80.17999999999999,108.02025,,
2025-07-16 06:35:00 GMT-4,9.1,1.2,42.78,80.14,109.083,,
2025-07-16 06:40:00 GMT-4,8.72,1.176,42.32,80.32000000000001,106.5132,,
2025-07-16 06:45:00 GMT-4,8.42,1.172,41.760000000000005,80.53999999999999,103.845,,
2025-07-16 06:50:00 GMT-4,8.4,1.23,41.56,80.82000000000001,105.1758,,
2025-07-16 06:55:00 GMT-4,8.379999999999999,1.256,41.5,80.76,105.336,,
2025-07-16 07:00:00 GMT-4,8.48,1.218,41.519999999999996,80.88,105.7395,,
2025-07-16 07:05:00 GMT-4,8.58,1.196,41.839999999999996,80.9,105.4946,,
2025-07-16 07:10:00 GMT-4,8.68,1.196,42.04,81.02000000000001,106.2194,,
2025-07-16 07:15:00 GMT-4,8.72,1.218,42.1,80.74,106.73675,,
2025-07-16 07:20:00 GMT-4,9.0,1.248,42.480000000000004,80.9,109.4754,,
2025-07-16 07:25:00 GMT-4,9.1,1.252,42.62,80.5,110.2446,,
2025-07-16 07:30:00 GMT-4,9.18,1.22,42.88,80.44,110.084,,
2025-07-16 07:35:00 GMT-4,9.2,1.212,42.92,80.36,109.684,,
2025-07-16 07:40:00 GMT-4,9.2,1.222,42.92,80.42,110.4468,,
2025-07-16 07:45:00 GMT-4,9.24,1.244,42.96,80.38,111.1515,,
2025-07-16 07:50:00 GMT-4,9.22,1.224,42.980000000000004,80.32000000000001,110.4826,,
2025-07-16 07:55:00 GMT-4,9.2,1.182,42.9,80.12,109.4138,,
2025-07-16 08:00:00 GMT-4,9.2,1.204,42.82,80.14,109.468,,
2025-07-16 08:05:00 GMT-4,9.2,1.218,42.88,80.14,110.0208,,
2025-07-16 08:10:00 GMT-4,9.2,1.216,42.88,80.17999999999999,109.89425,,
2025-07-16 08:15:00 GMT-4,9.2,1.222,42.88,80.3,109.9344,,
2025-07-16 08:20:00 GMT-4,9.2,1.194,42.9,80.22,109.5132,,
2025-07-16 08:25:00 GMT-4,9.2,1.192,42.9,80.24,109.1404,,
2025-07-16 08:30:00 GMT-4,9.2,1.206,42.92,80.26,109.8968,,
2025-07-16 08:35:00 GMT-4,9.2,1.19,42.96,80.1,109.7294,,
2025-07-16 08:40:00 GMT-4,9.2,1.172,43.0,80.28,109.161,,
2025-07-16 08:45:00 GMT-4,9.2,1.196,43.0,80.28,109.84925,,
2025-07-16 08:50:00 GMT-4,9.28,1.21,43.019999999999996,80.17999999999999,110.06,,
2025-07-16 08:55:00 GMT-4,9.3,1.1840000000000002,43.04,80.12,109.4008,,
2025-07-16 09:00:00 GMT-4,9.3,1.206,43.0,80.22,110.0388,,
2025-07-16 09:05:00 GMT-4,9.3,1.196,43.2,80.2,110.5628,,
2025-07-16 09:10:00 GMT-4,9.3,1.1540000000000001,43.18,80.14,109.3274,,
2025-07-16 09:15:00 GMT-4,9.3,1.17,43.2,80.26,109.50725,,
2025-07-16 09:20:00 GMT-4,9.3,1.176,43.2,80.17999999999999,110.128,,
2025-07-16 09:25:00 GMT-4,9.3,1.156,43.260000000000005,80.14,109.3646,,
2025-07-16 09:30:00 GMT-4,9.34,1.188,43.239999999999995,80.1,110.2132,,
2025-07-16 09:35:00 GMT-4,9.4,1.204,43.260000000000005,80.17999999999999,110.8294,,
2025-07-16 09:40:00 GMT-4,9.4,1.1740000000000002,43.260000000000005,80.02000000000001,110.1055,,
2025-07-16 09:45:00 GMT-4,9.4,1.196,43.339999999999996,80.02000000000001,110.6212,,
2025-07-16 09:50:00 GMT-4,9.5,1.218,43.46,80.02000000000001,111.5198,,
2025-07-16 09:55:00 GMT-4,9.5,1.182,43.5,80.02000000000001,110.8448,,
2025-07-16 10:00:00 GMT-4,9.5,1.198,43.4,79.9,110.5506,,
2025-07-16 10:05:00 GMT-4,9.5,1.202,43.44,79.96000000000001,111.09575,,
2025-07-16 10:10:00 GMT-4,9.5,1.188,43.5,80.03999999999999,110.6734,,
2025-07-16 10:15:00 GMT-4,9.540000000000001,1.212,43.519999999999996,79.97999999999999,111.5655,,
2025-07-16 10:20:00 GMT-4,9.5,1.182,43.6,79.96000000000001,111.53925,,
2025-07-16 10:25:00 GMT-4,9.5,1.176,43.5,79.96000000000001,110.6866,,
2025-07-16 10:30:00 GMT-4,9.52,1.2,43.54,79.9,111.567,,
2025-07-16 10:35:00 GMT-4,9.559999999999999,1.172,43.58,80.02000000000001,111.2272,,
2025-07-16 10:40:00 GMT-4,9.58,1.1740000000000002,43.64,79.9,110.9832,,
2025-07-16 10:45:00 GMT-4,9.66,1.198,43.68,79.86,112.203,,
2025-07-16 10:50:00 GMT-4,9.7,1.186,43.64,79.78,112.49975,,
2025-07-16 10:55:00 GMT-4,9.7,1.1640000000000001,43.64,79.74,111.79825,,
2025-07-16 11:00:00 GMT-4,9.7,1.138,43.56,79.64,111.484,,
2025-07-16 11:05:00 GMT-4,9.66,1.062,43.46,79.8,109.45,,
2025-07-16 11:10:00 GMT-4,9.52,0.98,43.32,79.82000000000001,106.7114,,
2025-07-16 11:15:00 GMT-4,9.5,1.01,43.3,79.8,106.771,,
2025-07-16 11:20:00 GMT-4,9.5,0.998,43.22,79.78,106.2736,,
2025-07-16 11:25:00 GMT-4,9.559999999999999,1.114,43.2,79.6,108.8482,,
2025-07-16 11:30:00 GMT-4,9.72,1.188,43.38,79.4,112.0142,,
2025-07-16 11:35:00 GMT-4,9.82,1.22,43.56,79.24,113.461,,
2025-07-16 11:40:00 GMT-4,9.9,1.202,43.2,78.56,113.563,,
2025-07-16 11:45:00 GMT-4,9.82,1.172,42.78,78.36,112.3156,,
2025-07-16 11:50:00 GMT-4,9.8,1.19,42.62,78.22,112.61175,,
2025-07-16 11:55:00 GMT-4,9.78,1.156,42.62,78.22,112.0488,,
2025-07-16 12:00:00 GMT-4,9.64,1.03,42.5,78.72,108.5778,,
2025-07-16 12:05:00 GMT-4,9.540000000000001,1.028,42.42,78.86,107.4294,,
2025-07-16 12:10:00 GMT-4,9.440000000000001,1.03,42.4,78.84,107.3375,,
2025-07-16 12:15:00 GMT-4,8.879999999999999,1.006,42.239999999999995,79.7,102.7874,,
2025-07-16 12:20:00 GMT-4,8.879999999999999,1.208,42.239999999999995,79.97999999999999,106.6324,,
2025-07-16 12:25:00 GMT-4,8.84,1.324,42.239999999999995,80.5,109.62425,,
2025-07-16 12:30:00 GMT-4,8.9,1.368,42.38,80.52000000000001,111.3355,,
2025-07-16 12:35:00 GMT-4,8.940000000000001,1.382,42.519999999999996,80.66,111.9254,,
2025-07-16 12:40:00 GMT-4,9.0,1.3780000000000001,42.64,80.44,112.5415,,
2025-07-16 12:45:00 GMT-4,9.28,1.306,43.0,80.36,112.0286,,
2025-07-16 12:50:00 GMT-4,9.5,1.29,43.36,79.82000000000001,113.023,,
2025-07-16 12:55:00 GMT-4,9.64,1.294,43.42,79.58,113.5895,,
2025-07-16 13:00:00 GMT-4,9.9,1.26,43.480000000000004,78.9,114.704,,
2025-07-16 13:05:00 GMT-4,10.0,1.258,43.04,78.17999999999999,114.9838,,
2025-07-16 13:10:00 GMT-4,10.08,1.252,42.739999999999995,78.03999999999999,115.4684,,
2025-07-16 13:15:00 GMT-4,10.08,1.212,42.5,77.96000000000001,114.5546,,
2025-07-16 13:20:00 GMT-4,10.1,1.226,42.42,77.9,114.8208,,
2025-07-16 13:25:00 GMT-4,10.1,1.252,42.36,77.86,115.4208,,
2025-07-16 13:30:00 GMT-4,10.1,1.25,42.38,77.78,115.927,,
2025-07-16 13:35:00 GMT-4,10.1,1.202,42.260000000000005,77.86,114.687,,
2025-07-16 13:40:00 GMT-4,10.1,1.216,42.22,77.78,114.3116,,
2025-07-16 13:45:00 GMT-4,10.1,1.234,42.28,77.67999999999999,114.5998,,
2025-07-16 13:50:00 GMT-4,10.1,1.22,42.3,77.76,114.666,,
2025-07-16 13:55:00 GMT-4,10.08,1.198,42.260000000000005,77.86,114.2298,,
2025-07-16 14:00:00 GMT-4,10.1,1.198,42.3,77.86,114.38825,,
2025-07-16 14:05:00 GMT-4,10.0,1.1320000000000001,42.28,77.96000000000001,112.6968,,
2025-07-16 14:10:00 GMT-4,9.84,1.022,42.160000000000004,78.08,109.7684,,
2025-07-16 14:15:00 GMT-4,9.8,1.038,42.08,78.12,108.85425,,
2025-07-16 14:20:00 GMT-4,9.76,1.024,42.1,78.14,108.864,,
2025-07-16 14:25:00 GMT-4,9.64,1.006,42.019999999999996,78.2,107.402,,
2025-07-16 14:30:00 GMT-4,9.8,1.158,42.260000000000005,78.14,110.9086,,
2025-07-16 14:35:00 GMT-4,9.959999999999999,1.214,42.42,77.94,113.88375,,
2025-07-16 14:40:00 GMT-4,10.08,1.218,42.5,77.96000000000001,114.8285,,
2025-07-16 14:45:00 GMT-4,10.1,1.208,42.480000000000004,77.96000000000001,114.6336,,
2025-07-16 14:50:00 GMT-4,10.16,1.23,42.44,77.92,115.30925,,
2025-07-16 14:55:00 GMT-4,10.2,1.226,42.44,77.9,115.6986,,
2025-07-16 15:00:00 GMT-4,10.120000000000001,1.1740000000000002,42.32,77.97999999999999,114.2996,,
2025-07-16 15:05:00 GMT-4,10.1,1.196,42.160000000000004,77.88,114.3854,,
2025-07-16 15:10:00 GMT-4,10.1,1.242,42.12,77.74,115.7,,
2025-07-16 15:15:00 GMT-4,10.1,1.23,42.14,77.72,115.6326,,
2025-07-16 15:20:00 GMT-4,10.040000000000001,1.198,42.06,77.7,114.1886,,
2025-07-16 15:25:00 GMT-4,10.1,1.212,42.06,77.7,114.433,,
2025-07-16 15:30:00 GMT-4,10.0,1.162,42.019999999999996,77.76,113.6465,,
2025-07-16 15:35:00 GMT-4,9.84,1.044,41.94,77.97999999999999,110.0162,,
2025-07-16 15:40:00 GMT-4,9.72,1.04,41.88,78.03999999999999,108.67775,,
2025-07-16 15:45:00 GMT-4,9.7,1.042,41.839999999999996,78.03999999999999,108.5452,,
2025-07-16 15:50:00 GMT-4,9.6,0.99,41.86,78.06,106.39375,,
2025-07-16 15:55:00 GMT-4,9.66,1.114,41.94,78.0,109.1314,,
2025-07-16 16:00:00 GMT-4,9.76,1.176,42.12,77.7,111.6422,,
2025-07-16 16:05:00 GMT-4,9.76,1.112,42.1,77.97999999999999,110.5125,,
2025-07-16 16:10:00 GMT-4,9.7,1.07,42.04,78.14,108.89125,,
2025-07-16 16:15:00 GMT-4,9.7,1.112,42.08,78.08,109.8374,,
2025-07-16 16:20:00 GMT-4,9.7,1.002,42.12,78.12,108.49,,
2025-07-16 16:25:00 GMT-4,9.540000000000001,0.946,42.06,78.24,105.2142,,
2025-07-16 16:30:00 GMT-4,9.58,0.996,42.08,78.38,106.5546,,
2025-07-16 16:35:00 GMT-4,9.6,1.01,42.12,78.4,107.4348,,
2025-07-16 16:40:00 GMT-4,9.620000000000001,1.032,42.14,78.38,107.7134,,
2025-07-16 16:45:00 GMT-4,9.74,1.1059999999999999,42.2,78.12,109.9365,,
2025-07-16 16:50:00 GMT-4,9.8,1.122,42.22,78.17999999999999,111.2005,,
2025-07-16 16:55:00 GMT-4,9.8,1.084,42.3,78.3,110.643,,
2025-07-16 17:00:00 GMT-4,9.8,1.092,42.22,78.28,110.6704,,
2025-07-16 17:05:00 GMT-4,9.8,1.06,42.2,78.28,110.165,,
2025-07-16 17:10:00 GMT-4,9.7,1.004,42.12,78.2,107.4335,,
2025-07-16 17:15:00 GMT-4,9.7,1.046,42.06,78.16,108.2908,,
2025-07-16 17:20:00 GMT-4,9.7,1.058,42.08,78.17999999999999,108.75,,
2025-07-16 17:25:00 GMT-4,9.7,1.058,42.08,78.12,108.7652,,
2025-07-16 17:30:00 GMT-4,9.76,1.104,42.06,78.06,109.73775,,
2025-07-16 17:35:00 GMT-4,9.86,1.16,42.160000000000004,77.94,111.5552,,
2025-07-16 17:40:00 GMT-4,9.940000000000001,1.18,42.239999999999995,78.0,112.8442,,
2025-07-16 17:45:00 GMT-4,10.0,1.172,42.239999999999995,78.0,113.0918,,
2025-07-16 17:50:00 GMT-4,10.0,1.136,42.2,78.14,112.6785,,
2025-07-16 17:55:00 GMT-4,9.9,1.06,42.1,78.16,110.6826,,
2025-07-16 18:00:00 GMT-4,9.82,1.052,42.06,78.1,109.6056,,
2025-07-16 18:05:00 GMT-4,9.375,1.07,41.86,78.35,107.1192,,
2025-07-16 18:10:00 GMT-4,9.28,1.08,42.14,79.12,107.0488,,
2025-07-16 18:15:00 GMT-4,9.2,1.104,42.3,79.22,107.25,,
2025-07-16 18:20:00 GMT-4,9.32,1.1840000000000002,42.4,79.12,109.556,,
2025-07-16 18:25:00 GMT-4,9.4,1.236,42.54,79.0,111.2298,,
2025-07-16 18:30:00 GMT-4,9.48,1.256,42.62,79.1,112.2996,,
2025-07-16 18:35:00 GMT-4,9.52,1.272,42.7,79.17999999999999,112.811,,
2025-07-16 18:40:00 GMT-4,9.879999999999999,1.284,42.86,78.67999999999999,115.02575,,
2025-07-16 18:45:00 GMT-4,10.1,1.278,42.62,78.1,116.0964,,
2025-07-16 18:50:00 GMT-4,10.2,1.268,42.4,77.96000000000001,116.4344,,
2025-07-16 18:55:00 GMT-4,10.2,1.25,42.22,77.88,116.42725,,
2025-07-16 19:00:00 GMT-4,10.2,1.18,42.12,77.97999999999999,114.409,,
2025-07-16 19:05:00 GMT-4,10.2,1.182,42.0,77.97999999999999,114.23625,,
2025-07-16 19:10:00 GMT-4,10.18,1.21,42.0,77.88,115.16625,,
2025-07-16 19:15:00 GMT-4,6.74,1.454,39.92,57.620000000000005,12.2864,,
2025-07-16 19:20:00 GMT-4,8.74,1.558,41.239999999999995,79.92,114.9306,,
2025-07-16 19:25:00 GMT-4,8.620000000000001,1.5719999999999998,42.64,81.53999999999999,114.5882,,
2025-07-16 19:30:00 GMT-4,8.879999999999999,1.494,43.019999999999996,81.66,114.39033333333333,,
2025-07-16 19:35:00 GMT-4,9.16,1.4140000000000001,43.62,80.82000000000001,113.8585,,
2025-07-16 19:40:00 GMT-4,9.28,1.39,43.78,80.47999999999999,113.932,,
2025-07-16 19:45:00 GMT-4,9.3,1.386,43.8,80.38,114.0532,,
2025-07-16 19:50:00 GMT-4,9.3,1.38,43.8,80.24,114.1405,,
2025-07-16 19:55:00 GMT-4,9.3,1.3780000000000001,43.8,80.24,113.929,,
2025-07-16 20:00:00 GMT-4,9.3,1.38,43.7,80.26,114.11,,
2025-07-16 20:05:00 GMT-4,9.3,1.382,43.7,80.26,114.2015,,
2025-07-16 20:10:00 GMT-4,9.3,1.376,43.72,80.26,113.5882,,
2025-07-16 20:15:00 GMT-4,9.3,1.374,43.6,80.3,113.3174,,
2025-07-16 20:20:00 GMT-4,9.28,1.38,43.6,80.28,113.47625,,
2025-07-16 20:25:00 GMT-4,9.2,1.37,43.519999999999996,80.2,113.2342,,
2025-07-16 20:30:00 GMT-4,9.2,1.37,43.5,80.4,113.2922,,
2025-07-16 20:35:00 GMT-4,9.2,1.3719999999999999,43.46,80.38,113.19,,
2025-07-16 20:40:00 GMT-4,9.2,1.3719999999999999,43.42,80.42,113.1974,,
2025-07-16 20:45:00 GMT-4,9.2,1.37,43.44,80.42,113.143,,
2025-07-16 20:50:00 GMT-4,6.34,1.5219999999999998,41.660000000000004,63.7,22.6384,,
2025-07-16 20:55:00 GMT-4,3.96,1.594,38.7,57.620000000000005,0.0,,
2025-07-16 21:00:00 GMT-4,2.7600000000000002,1.6219999999999999,36.58,53.739999999999995,0.0,,
2025-07-16 21:05:00 GMT-4,2.1,1.6540000000000001,34.82,50.38,0.0,,
2025-07-16 21:10:00 GMT-4,1.8399999999999999,1.682,33.3,47.46,0.0,,
2025-07-16 21:15:00 GMT-4,1.8,1.706,32.1,45.12,0.0,,
2025-07-16 21:20:00 GMT-4,1.8,1.7280000000000002,31.060000000000002,43.56,0.0,,
2025-07-16 21:25:00 GMT-4,1.8,1.75,30.22,41.92,0.0,,
2025-07-16 21:30:00 GMT-4,1.8,1.77,29.419999999999998,40.36,0.0,,
2025-07-16 21:35:00 GMT-4,1.8800000000000001,1.7919999999999998,28.78,39.1,0.0,,
2025-07-16 21:40:00 GMT-4,1.9,1.814,28.1,37.96,0.0,,
2025-07-16 21:45:00 GMT-4,1.9,1.8319999999999999,27.46,36.22,0.0,,
2025-07-16 21:50:00 GMT-4,1.9,1.85,26.880000000000003,32.4,0.0,,
2025-07-16 21:55:00 GMT-4,1.9,1.8719999999999999,26.26,30.18,0.0,,
2025-07-16 22:00:00 GMT-4,1.9600000000000002,1.8880000000000001,25.56,29.04,0.0,,
2025-07-16 22:05:00 GMT-4,2.0,1.9040000000000001,24.919999999999998,28.18,0.0,,
2025-07-16 22:10:00 GMT-4,2.0,1.922,24.4,27.4,0.0,,
2025-07-16 22:15:00 GMT-4,2.0,1.9380000000000002,23.880000000000003,26.68,0.0,,
2025-07-16 22:20:00 GMT-4,2.0,1.956,23.48,26.2,0.0,,
2025-07-16 22:25:00 GMT-4,2.0,1.97,23.02,25.939999999999998,0.0,,
2025-07-16 22:30:00 GMT-4,2.06,1.986,22.66,25.56,0.0,,
2025-07-16 22:35:00 GMT-4,2.1,2.002,22.3,25.419999999999998,0.0,,
2025-07-16 22:40:00 GMT-4,2.1,2.0180000000000002,21.96,25.06,0.0,,
2025-07-16 22:45:00 GMT-4,2.1,2.0340000000000003,21.619999999999997,24.72,0.0,,
2025-07-16 22:50:00 GMT-4,2.1,2.05,21.259999999999998,24.56,0.0,,
2025-07-16 22:55:00 GMT-4,2.1,2.066,20.94,24.5,0.0,,
2025-07-16 23:00:00 GMT-4,2.1399999999999997,2.08,20.56,24.44,0.0,,
2025-07-16 23:05:00 GMT-4,2.2,2.096,20.2,24.4,0.0,,
2025-07-16 23:10:00 GMT-4,2.2,2.11,19.880000000000003,24.44,0.0,,
2025-07-16 23:15:00 GMT-4,2.2,2.126,19.54,24.5,0.0,,
2025-07-16 23:20:00 GMT-4,2.2,2.14,19.2,24.52,0.0,,
2025-07-16 23:25:00 GMT-4,2.2,2.156,18.880000000000003,24.52,0.0,,
2025-07-16 23:30:00 GMT-4,2.2,2.17,18.6,24.6,0.0,,
2025-07-16 23:35:00 GMT-4,2.3,2.184,18.36,24.56,0.0,,
2025-07-16 23:40:00 GMT-4,2.3,2.2,18.119999999999997,24.5,0.0,,
2025-07-16 23:45:00 GMT-4,2.3,2.214,17.880000000000003,24.419999999999998,0.0,,
2025-07-16 23:50:00 GMT-4,2.3,2.23,17.619999999999997,24.4,0.0,,
2025-07-16 23:55:00 GMT-4,2.3,2.2159999999999997,17.4,24.380000000000003,0.0,,
2025-07-17 00:00:00 GMT-4,6.659999999999999,2.09,31.2,59.239999999999995,49.95,,
2025-07-17 00:05:00 GMT-4,7.640000000000001,1.942,34.38,62.64,55.3252,,
2025-07-17 00:10:00 GMT-4,8.7,1.53,39.519999999999996,76.94,97.4814,,
2025-07-17 00:15:00 GMT-4,8.84,1.3559999999999999,41.28,76.76,94.457,,
2025-07-17 00:20:00 GMT-4,9.08,1.304,42.18,76.84,95.08725,,
2025-07-17 00:25:00 GMT-4,9.2,1.288,42.62,76.92,95.6994,,
2025-07-17 00:30:00 GMT-4,9.3,1.288,42.86,76.6,95.97225,,
2025-07-17 00:35:00 GMT-4,9.379999999999999,1.31,42.92,76.67999999999999,97.14525,,
2025-07-17 00:40:00 GMT-4,9.4,1.3159999999999998,43.019999999999996,76.76,97.6836,,
2025-07-17 00:45:00 GMT-4,9.22,1.306,42.94,76.53999999999999,96.481,,
2025-07-17 00:50:00 GMT-4,8.92,1.33,42.3,76.28,94.91475,,
2025-07-17 00:55:00 GMT-4,8.9,1.35,42.08,76.24,95.00225,,
2025-07-17 01:00:00 GMT-4,8.9,1.358,41.980000000000004,76.16,95.1662,,
2025-07-17 01:05:00 GMT-4,8.84,1.3419999999999999,41.92,76.32000000000001,95.0586,,
2025-07-17 01:10:00 GMT-4,9.08,1.284,42.339999999999996,76.78,95.8944,,
2025-07-17 01:15:00 GMT-4,9.24,1.286,42.8,77.06,97.1586,,
2025-07-17 01:20:00 GMT-4,9.3,1.294,43.06,77.14,98.1178,,
2025-07-17 01:25:00 GMT-4,9.36,1.298,43.2,77.2,98.7855,,
2025-07-17 01:30:00 GMT-4,9.4,1.3,43.28,77.26,99.1728,,
2025-07-17 01:35:00 GMT-4,9.4,1.296,43.339999999999996,77.28,99.4776,,
2025-07-17 01:40:00 GMT-4,9.4,1.2919999999999998,43.260000000000005,77.4,99.673,,
2025-07-17 01:45:00 GMT-4,9.4,1.286,43.28,77.5,99.8044,,
2025-07-17 01:50:00 GMT-4,9.4,1.296,43.3,77.6,100.5018,,
2025-07-17 01:55:00 GMT-4,9.42,1.288,43.42,77.74,100.839,,
2025-07-17 02:00:00 GMT-4,9.48,1.28,43.42,77.86,101.20075,,
2025-07-17 02:05:00 GMT-4,9.5,1.268,43.44,77.92,101.62275,,
2025-07-17 02:10:00 GMT-4,9.440000000000001,1.258,43.42,78.03999999999999,101.683,,
2025-07-17 02:15:00 GMT-4,9.4,1.254,43.38,78.24,102.0445,,
2025-07-17 02:20:00 GMT-4,9.4,1.256,43.38,78.36,102.528,,
2025-07-17 02:25:00 GMT-4,9.4,1.25,43.3,78.42,102.8465,,
2025-07-17 02:30:00 GMT-4,9.36,1.224,43.28,78.6,102.5468,,
2025-07-17 02:35:00 GMT-4,9.3,1.216,43.160000000000004,78.7,102.6796,,
2025-07-17 02:40:00 GMT-4,9.3,1.232,43.2,78.8,103.72575,,
2025-07-17 02:45:00 GMT-4,9.3,1.22,43.260000000000005,78.9,103.99825,,
2025-07-17 02:50:00 GMT-4,9.059999999999999,1.18,42.980000000000004,78.92,101.9484,,
2025-07-17 02:55:00 GMT-4,8.879999999999999,1.206,42.480000000000004,78.76,101.3958,,
2025-07-17 03:00:00 GMT-4,8.879999999999999,1.206,42.38,78.86,101.9185,,
2025-07-17 03:05:00 GMT-4,8.8,1.178,42.36,79.17999999999999,101.76775,,
2025-07-17 03:10:00 GMT-4,8.8,1.204,42.36,79.34,102.8204,,
2025-07-17 03:15:00 GMT-4,8.9,1.214,42.46,79.64,103.75575,,
2025-07-17 03:20:00 GMT-4,8.9,1.172,42.6,79.84,103.4646,,
2025-07-17 03:25:00 GMT-4,9.040000000000001,1.22,42.62,80.06,105.8908,,
2025-07-17 03:30:00 GMT-4,9.26,1.242,43.22,80.17999999999999,108.391,,
2025-07-17 03:35:00 GMT-4,9.3,1.206,43.4,80.17999999999999,108.6584,,
2025-07-17 03:40:00 GMT-4,9.4,1.216,43.46,80.28,109.6146,,
2025-07-17 03:45:00 GMT-4,9.4,1.228,43.62,80.44,110.6442,,
2025-07-17 03:50:00 GMT-4,9.42,1.194,43.68,80.34,110.3296,,
2025-07-17 03:55:00 GMT-4,9.459999999999999,1.196,43.6,80.38,110.3584,,
2025-07-17 04:00:00 GMT-4,9.5,1.22,43.62,80.38,111.287,,
2025-07-17 04:05:00 GMT-4,9.459999999999999,1.204,43.58,80.47999999999999,111.0122,,
2025-07-17 04:10:00 GMT-4,9.4,1.182,43.46,80.6,110.0892,,
2025-07-17 04:15:00 GMT-4,9.4,1.204,43.4,80.72,110.8178,,
2025-07-17 04:20:00 GMT-4,9.379999999999999,1.176,43.339999999999996,80.78,110.0634,,
2025-07-17 04:25:00 GMT-4,9.3,1.172,43.3,80.78,109.6466,,
2025-07-17 04:30:00 GMT-4,9.3,1.2,43.239999999999995,80.86,110.41275,,
2025-07-17 04:35:00 GMT-4,9.3,1.166,43.22,80.8,109.4544,,
2025-07-17 04:40:00 GMT-4,9.3,1.16,43.14,80.72,108.8186,,
2025-07-17 04:45:00 GMT-4,9.3,1.188,43.12,80.7,109.7606,,
2025-07-17 04:50:00 GMT-4,9.28,1.1640000000000001,43.18,80.58,109.0092,,
2025-07-17 04:55:00 GMT-4,9.28,1.18,43.1,80.72,109.24175,,
2025-07-17 05:00:00 GMT-4,9.3,1.182,43.1,80.64,109.4786,,
2025-07-17 05:05:00 GMT-4,9.22,1.148,43.14,80.64,108.3302,,
2025-07-17 05:10:00 GMT-4,9.3,1.178,43.160000000000004,80.7,109.3522,,
2025-07-17 05:15:00 GMT-4,9.3,1.166,43.160000000000004,80.66,109.271,,
2025-07-17 05:20:00 GMT-4,9.3,1.1520000000000001,43.22,80.72,108.8746,,
2025-07-17 05:25:00 GMT-4,9.32,1.18,43.28,80.74,109.765,,
2025-07-17 05:30:00 GMT-4,9.3,1.15,43.339999999999996,80.72,108.952,,
2025-07-17 05:35:00 GMT-4,9.3,1.146,43.239999999999995,80.78,108.5276,,
2025-07-17 05:40:00 GMT-4,9.3,1.148,43.239999999999995,80.67999999999999,108.7124,,
2025-07-17 05:45:00 GMT-4,9.18,1.048,43.14,81.02000000000001,105.6685,,
2025-07-17 05:50:00 GMT-4,9.02,0.972,42.980000000000004,81.28,102.97675,,
2025-07-17 05:55:00 GMT-4,8.78,0.9520000000000001,42.739999999999995,81.22,101.595,,
2025-07-17 06:00:00 GMT-4,8.16,0.9079999999999999,41.839999999999996,81.32000000000001,95.6556,,
2025-07-17 06:05:00 GMT-4,7.94,1.1079999999999999,41.239999999999995,81.28,98.7804,,
2025-07-17 06:10:00 GMT-4,7.8,1.308,40.96,81.64,103.3598,,
2025-07-17 06:15:00 GMT-4,7.8,1.374,40.64,81.86,105.0135,,
2025-07-17 06:20:00 GMT-4,7.8,1.412,40.78,82.14,106.19125,,
2025-07-17 06:25:00 GMT-4,7.8,1.426,40.82,82.26,106.8088,,
2025-07-17 06:30:00 GMT-4,7.9,1.386,40.78,82.24,106.3434,,
2025-07-17 06:35:00 GMT-4,8.32,1.3840000000000001,41.46,82.58,108.8858,,
2025-07-17 06:40:00 GMT-4,8.559999999999999,1.3940000000000001,42.14,82.52000000000001,110.6976,,
2025-07-17 06:45:00 GMT-4,8.6,1.3940000000000001,42.44,82.5,111.0136,,
2025-07-17 06:50:00 GMT-4,8.6,1.386,42.480000000000004,82.53999999999999,110.6812,,
2025-07-17 06:55:00 GMT-4,8.58,1.3659999999999999,42.42,82.38,109.7634,,
2025-07-17 07:00:00 GMT-4,8.5,1.3559999999999999,42.36,82.38,109.44975,,
2025-07-17 07:05:00 GMT-4,8.540000000000001,1.368,42.38,82.42,109.5326,,
2025-07-17 07:10:00 GMT-4,8.559999999999999,1.3780000000000001,42.32,82.46000000000001,109.9914,,
2025-07-17 07:15:00 GMT-4,8.559999999999999,1.3719999999999999,42.4,82.46000000000001,109.9346,,
2025-07-17 07:20:00 GMT-4,8.5,1.364,42.4,82.44,109.4212,,
2025-07-17 07:25:00 GMT-4,8.5,1.3619999999999999,42.36,82.4,109.2026,,
2025-07-17 07:30:00 GMT-4,8.5,1.35,42.32,82.36,108.9968,,
2025-07-17 07:35:00 GMT-4,8.5,1.3459999999999999,42.339999999999996,82.42,108.8495,,
2025-07-17 07:40:00 GMT-4,8.5,1.354,42.32,82.47999999999999,109.2928,,
2025-07-17 07:45:00 GMT-4,8.5,1.3419999999999999,42.339999999999996,82.52000000000001,108.9995,,
2025-07-17 07:50:00 GMT-4,8.5,1.338,42.18,82.44,108.8876,,
2025-07-17 07:55:00 GMT-4,8.5,1.35,42.22,82.53999999999999,109.1912,,
2025-07-17 08:00:00 GMT-4,8.42,1.3359999999999999,42.1,82.42,108.9372,,
2025-07-17 08:05:00 GMT-4,8.4,1.3119999999999998,42.019999999999996,82.5,107.9462,,
2025-07-17 08:10:00 GMT-4,8.4,1.3219999999999998,42.04,82.4,107.9645,,
2025-07-17 08:15:00 GMT-4,8.24,1.3319999999999999,41.82,82.26,106.9926,,
2025-07-17 08:20:00 GMT-4,8.1,1.368,41.339999999999996,82.34,107.112,,
2025-07-17 08:25:00 GMT-4,8.2,1.4040000000000001,41.46,82.52000000000001,108.93575,,
2025-07-17 08:30:00 GMT-4,8.28,1.4140000000000001,41.62,82.58,109.6022,,
2025-07-17 08:35:00 GMT-4,8.5,1.33,41.8,82.66,108.97725,,
2025-07-17 08:40:00 GMT-4,8.959999999999999,1.158,42.760000000000005,82.06,107.5266,,
2025-07-17 08:45:00 GMT-4,9.08,1.112,43.160000000000004,81.67999999999999,107.1458,,
2025-07-17 08:50:00 GMT-4,9.18,1.1059999999999999,43.32,81.67999999999999,107.4254,,
2025-07-17 08:55:00 GMT-4,9.2,1.1,43.4,81.53999999999999,107.635,,
2025-07-17 09:00:00 GMT-4,9.3,1.138,43.480000000000004,81.34,108.656,,
2025-07-17 09:05:00 GMT-4,9.379999999999999,1.18,43.58,81.14,110.17975,,
2025-07-17 09:10:00 GMT-4,9.42,1.202,43.6,81.1,110.9844,,
2025-07-17 09:15:00 GMT-4,9.5,1.204,43.64,80.97999999999999,111.1896,,
2025-07-17 09:20:00 GMT-4,9.459999999999999,1.224,43.519999999999996,78.1,102.4668,,
2025-07-17 09:25:00 GMT-4,9.26,1.23,42.68,74.08,89.5918,,
2025-07-17 09:30:00 GMT-4,8.92,1.228,42.12,74.12,87.66,,
2025-07-17 09:35:00 GMT-4,8.84,1.198,41.86,74.1,86.7868,,
2025-07-17 09:40:00 GMT-4,8.8,1.212,41.82,74.2,86.833,,
2025-07-17 09:45:00 GMT-4,8.86,1.24,41.82,74.2,87.2904,,
2025-07-17 09:50:00 GMT-4,8.9,1.24,41.88,74.34,87.46925,,
2025-07-17 09:55:00 GMT-4,8.9,1.242,41.92,74.56,88.0894,,
2025-07-17 10:00:00 GMT-4,9.0,1.254,42.1,74.72,89.0202,,
2025-07-17 10:05:00 GMT-4,9.24,1.26,42.519999999999996,74.86,90.5818,,
2025-07-17 10:10:00 GMT-4,9.36,1.268,42.86,75.2,91.7908,,
2025-07-17 10:15:00 GMT-4,9.4,1.25,43.12,75.4,92.7702,,
2025-07-17 10:20:00 GMT-4,9.459999999999999,1.234,43.22,75.62,93.3715,,
2025-07-17 10:25:00 GMT-4,9.5,1.236,43.32,75.86,93.792,,
2025-07-17 10:30:00 GMT-4,9.5,1.236,43.32,75.86,93.98,,
2025-07-17 10:35:00 GMT-4,9.5,1.24,43.36,75.88,94.49425,,
2025-07-17 10:40:00 GMT-4,9.5,1.25,43.38,76.0,95.0795,,
2025-07-17 10:45:00 GMT-4,9.559999999999999,1.252,43.46,76.14,95.596,,
2025-07-17 10:50:00 GMT-4,9.6,1.246,43.480000000000004,76.28,96.1284,,
2025-07-17 10:55:00 GMT-4,9.6,1.22,43.58,76.38,96.13825,,
2025-07-17 11:00:00 GMT-4,9.6,1.23,43.6,76.5,96.7386,,
2025-07-17 11:05:00 GMT-4,9.68,1.238,43.7,76.64,97.3656,,
2025-07-17 11:10:00 GMT-4,9.7,1.23,43.660000000000004,76.62,97.897,,
2025-07-17 11:15:00 GMT-4,9.7,1.214,43.68,76.66,97.9986,,
2025-07-17 11:20:00 GMT-4,9.76,1.228,43.68,76.62,98.993,,
2025-07-17 11:25:00 GMT-4,9.8,1.24,43.56,76.67999999999999,99.8086,,
2025-07-17 11:30:00 GMT-4,9.8,1.24,43.519999999999996,76.42,100.39275,,
2025-07-17 11:35:00 GMT-4,9.8,1.23,43.4,76.38,100.548,,
2025-07-17 11:40:00 GMT-4,9.8,1.234,43.239999999999995,76.4,100.636,,
2025-07-17 11:45:00 GMT-4,9.879999999999999,1.238,43.28,76.5,101.42,,
2025-07-17 11:50:00 GMT-4,9.9,1.236,43.28,76.34,101.8465,,
2025-07-17 11:55:00 GMT-4,9.9,1.222,43.04,76.1,102.0695,,
2025-07-17 12:00:00 GMT-4,9.9,1.208,42.96,76.0,102.308,,
2025-07-17 12:05:00 GMT-4,9.98,1.212,42.86,75.97999999999999,102.9218,,
2025-07-17 12:10:00 GMT-4,9.620000000000001,1.1740000000000002,42.46,75.67999999999999,100.1688,,
2025-07-17 12:15:00 GMT-4,9.32,1.12,42.3,76.16,97.388,,
2025-07-17 12:20:00 GMT-4,9.18,1.148,42.38,76.76,97.215,,
2025-07-17 12:25:00 GMT-4,9.059999999999999,1.112,42.38,77.12,96.44975,,
2025-07-17 12:30:00 GMT-4,9.0,1.094,42.36,77.34,95.8495,,
2025-07-17 12:35:00 GMT-4,8.9,1.232,42.28,77.56,97.7626,,
2025-07-17 12:40:00 GMT-4,8.68,1.344,42.019999999999996,77.7,99.6182,,
2025-07-17 12:45:00 GMT-4,8.9,1.402,42.42,78.24,102.5136,,
2025-07-17 12:50:00 GMT-4,9.02,1.4240000000000002,42.68,78.44,104.449,,
2025-07-17 12:55:00 GMT-4,9.1,1.432,42.86,78.53999999999999,105.562,,
2025-07-17 13:00:00 GMT-4,9.16,1.4280000000000002,42.9,78.64,106.3522,,
2025-07-17 13:05:00 GMT-4,9.2,1.42,43.06,78.74,106.8806,,
2025-07-17 13:10:00 GMT-4,9.2,1.426,43.1,78.86,107.4898,,
2025-07-17 13:15:00 GMT-4,9.28,1.4240000000000002,43.2,78.97999999999999,108.184,,
2025-07-17 13:20:00 GMT-4,9.3,1.4240000000000002,43.28,78.96000000000001,108.7408,,
2025-07-17 13:25:00 GMT-4,9.379999999999999,1.446,43.3,78.9,109.71525,,
2025-07-17 13:30:00 GMT-4,9.3,1.422,43.36,79.03999999999999,109.875,,
2025-07-17 13:35:00 GMT-4,9.3,1.416,43.32,79.26,110.0008,,
2025-07-17 13:40:00 GMT-4,9.3,1.4,43.32,79.56,110.0806,,
2025-07-17 13:45:00 GMT-4,9.3,1.4,43.339999999999996,79.6,110.337,,
2025-07-17 13:50:00 GMT-4,9.3,1.396,43.42,79.7,110.597,,
2025-07-17 13:55:00 GMT-4,9.3,1.406,43.36,79.78,111.13725,,
2025-07-17 14:00:00 GMT-4,9.3,1.402,43.44,79.84,111.5485,,
2025-07-17 14:05:00 GMT-4,9.3,1.4080000000000001,43.5,80.0,112.1602,,
2025-07-17 14:10:00 GMT-4,9.34,1.41,43.6,79.92,112.543,,
2025-07-17 14:15:00 GMT-4,9.4,1.416,43.64,79.97999999999999,113.1535,,
2025-07-17 14:20:00 GMT-4,9.4,1.4180000000000001,43.58,79.96000000000001,113.43875,,
2025-07-17 14:25:00 GMT-4,9.4,1.4140000000000001,43.62,79.92,113.2928,,
2025-07-17 14:30:00 GMT-4,9.4,1.412,43.739999999999995,80.08,113.8985,,
2025-07-17 14:35:00 GMT-4,9.4,1.41,43.739999999999995,80.16,114.256,,
2025-07-17 14:40:00 GMT-4,9.4,1.4,43.660000000000004,80.12,114.2385,,
2025-07-17 14:45:00 GMT-4,9.4,1.4040000000000001,43.68,80.28,114.4195,,
2025-07-17 14:50:00 GMT-4,9.4,1.402,43.64,80.28,114.47,,
2025-07-17 14:55:00 GMT-4,9.4,1.4,43.6,80.34,114.6292,,
2025-07-17 15:00:00 GMT-4,9.4,1.4,43.7,80.3,114.7738,,
2025-07-17 15:05:00 GMT-4,9.34,1.4,43.7,80.5,114.878,,
2025-07-17 15:10:00 GMT-4,9.120000000000001,1.4340000000000002,43.4,80.76,114.2146,,
2025-07-17 15:15:00 GMT-4,9.14,1.442,43.32,80.9,114.82925,,
2025-07-17 15:20:00 GMT-4,9.18,1.45,43.32,80.97999999999999,115.0374,,
2025-07-17 15:25:00 GMT-4,9.2,1.4480000000000002,43.38,81.08,115.39575,,
2025-07-17 15:30:00 GMT-4,9.559999999999999,1.3459999999999999,43.760000000000005,80.92,115.1164,,
2025-07-17 15:35:00 GMT-4,9.8,1.28,43.660000000000004,79.44,114.32625,,
2025-07-17 15:40:00 GMT-4,9.940000000000001,1.254,43.06,78.82000000000001,114.5338,,
2025-07-17 15:45:00 GMT-4,9.959999999999999,1.19,42.54,78.53999999999999,113.8366,,
2025-07-17 15:50:00 GMT-4,9.86,1.146,42.0,78.4,111.669,,
2025-07-17 15:55:00 GMT-4,9.8,1.2,41.82,78.03999999999999,112.0562,,
2025-07-17 16:00:00 GMT-4,9.86,1.27,41.839999999999996,77.92,114.137,,
2025-07-17 16:05:00 GMT-4,9.879999999999999,1.278,41.88,77.94,114.61725,,
2025-07-17 16:10:00 GMT-4,10.120000000000001,1.23,42.18,78.26,114.9512,,
2025-07-17 16:15:00 GMT-4,10.28,1.222,42.480000000000004,78.46000000000001,115.8656,,
2025-07-17 16:20:00 GMT-4,10.379999999999999,1.238,42.72,78.62,116.87466666666667,,
2025-07-17 16:25:00 GMT-4,10.459999999999999,1.24,42.92,78.78,117.6904,,
2025-07-17 16:30:00 GMT-4,10.5,1.244,43.14,78.92,118.0504,,
2025-07-17 16:35:00 GMT-4,10.5,1.24,43.28,79.16,118.41975,,
2025-07-17 16:40:00 GMT-4,10.5,1.24,43.36,79.2,118.4358,,
2025-07-17 16:45:00 GMT-4,10.5,1.248,43.4,79.1,118.498,,
2025-07-17 16:50:00 GMT-4,10.58,1.272,43.44,79.03999999999999,118.68125,,
2025-07-17 16:55:00 GMT-4,10.6,1.262,43.56,79.22,119.001,,
2025-07-17 17:00:00 GMT-4,10.6,1.25,43.68,79.28,118.8434,,
2025-07-17 17:05:00 GMT-4,10.6,1.222,43.7,79.38,118.5592,,
2025-07-17 17:10:00 GMT-4,10.52,1.208,43.58,79.42,117.7172,,
2025-07-17 17:15:00 GMT-4,10.559999999999999,1.222,43.5,79.24,117.945,,
2025-07-17 17:20:00 GMT-4,10.6,1.23,43.519999999999996,79.3,118.5075,,
2025-07-17 17:25:00 GMT-4,10.459999999999999,1.1540000000000001,43.6,78.0,113.7464,,
2025-07-17 17:30:00 GMT-4,6.333333333333334,1.14,41.3,56.56666666666666,-0.038,,
2025-07-17 17:35:00 GMT-4,3.85,1.29,38.1,55.3,0.0,,
2025-07-17 17:40:00 GMT-4,2.94,1.3419999999999999,36.44,52.67999999999999,0.0,,
2025-07-17 17:45:00 GMT-4,2.2,1.392,35.0,49.94,0.0,,
2025-07-17 17:50:00 GMT-4,1.7600000000000002,1.4380000000000002,33.7,47.22,0.0,,
2025-07-17 17:55:00 GMT-4,1.6,1.4780000000000002,32.64,44.86,0.0,,
2025-07-17 18:00:00 GMT-4,1.6,1.514,31.76,43.339999999999996,0.0,,
2025-07-17 18:05:00 GMT-4,1.6,1.546,30.96,42.0,0.0,,
2025-07-17 18:10:00 GMT-4,1.64,1.578,30.28,40.68,0.0,,
2025-07-17 18:15:00 GMT-4,1.7,1.608,29.560000000000002,39.260000000000005,0.0,,
2025-07-17 18:20:00 GMT-4,1.7,1.6340000000000001,28.96,36.06,0.0,,
2025-07-17 18:25:00 GMT-4,1.7,1.662,28.360000000000003,32.88,0.0,,
2025-07-17 18:30:00 GMT-4,1.7600000000000002,1.69,27.8,31.360000000000003,0.0,,
2025-07-17 18:35:00 GMT-4,1.8,1.712,27.32,30.4,0.0,,
2025-07-17 18:40:00 GMT-4,1.8,1.7380000000000002,26.82,29.48,0.0,,
2025-07-17 18:45:00 GMT-4,1.8,1.7619999999999998,26.439999999999998,28.7,0.0,,
2025-07-17 18:50:00 GMT-4,1.86,1.784,26.119999999999997,28.2,0.0,,
2025-07-17 18:55:00 GMT-4,1.9,1.808,25.68,27.48,0.0,,
2025-07-17 19:00:00 GMT-4,1.9,1.828,25.3,27.2,0.0,,
2025-07-17 19:05:00 GMT-4,1.9,1.848,24.880000000000003,27.119999999999997,0.0,,
2025-07-17 19:10:00 GMT-4,1.9,1.868,24.44,27.080000000000002,0.0,,
2025-07-17 19:15:00 GMT-4,1.9600000000000002,1.8880000000000001,24.1,27.0,0.0,,
2025-07-17 19:20:00 GMT-4,2.0,1.9080000000000001,23.740000000000002,26.939999999999998,0.0,,
2025-07-17 19:25:00 GMT-4,2.0,1.926,23.380000000000003,27.080000000000002,0.0,,
2025-07-17 19:30:00 GMT-4,2.0,1.946,23.080000000000002,27.24,0.0,,
2025-07-17 19:35:00 GMT-4,2.0,1.964,22.78,27.3,0.0,,
2025-07-17 19:40:00 GMT-4,2.04,1.984,22.52,27.3,0.0,,
2025-07-17 19:45:00 GMT-4,2.1,2.0,22.259999999999998,27.26,0.0,,
2025-07-17 19:50:00 GMT-4,2.1,2.0180000000000002,21.96,27.160000000000004,0.0,,
2025-07-17 19:55:00 GMT-4,2.1,2.0340000000000003,21.68,27.1,0.0,,
2025-07-17 20:00:00 GMT-4,2.1,2.0540000000000003,21.419999999999998,27.1,0.0,,
2025-07-17 20:05:00 GMT-4,2.1,2.07,21.18,27.080000000000002,0.0,,
2025-07-17 20:10:00 GMT-4,2.18,2.086,20.919999999999998,27.0,0.0,,
2025-07-17 20:15:00 GMT-4,2.2,2.104,20.68,26.98,0.0,,
2025-07-17 20:20:00 GMT-4,2.2,2.12,20.419999999999998,26.9,0.0,,
2025-07-17 20:25:00 GMT-4,2.2,2.136,20.2,26.919999999999998,0.0,,
2025-07-17 20:30:00 GMT-4,2.2,2.154,20.0,26.9,0.0,,
2025-07-17 20:35:00 GMT-4,2.2,2.17,19.8,26.839999999999996,0.0,,
2025-07-17 20:40:00 GMT-4,2.2800000000000002,2.186,19.580000000000002,26.78,0.0,,
2025-07-17 20:45:00 GMT-4,2.3,2.202,19.34,26.7,0.0,,
2025-07-17 20:50:00 GMT-4,2.3,2.218,19.14,26.7,0.0,,
2025-07-17 20:55:00 GMT-4,2.3,2.2359999999999998,18.96,26.7,0.0,,
2025-07-17 21:00:00 GMT-4,2.3,2.25,18.8,26.619999999999997,0.0,,
2025-07-17 21:05:00 GMT-4,2.3,2.266,18.64,26.54,0.0,,
2025-07-17 21:10:00 GMT-4,2.38,2.2840000000000003,18.46,26.5,0.0,,
2025-07-17 21:15:00 GMT-4,2.4,2.296,18.28,26.5,0.0,,
2025-07-17 21:20:00 GMT-4,2.4,2.314,18.14,26.5,0.0,,
2025-07-17 21:25:00 GMT-4,2.4,2.3280000000000003,17.96,26.5,0.0,,
2025-07-17 21:30:00 GMT-4,2.4,2.346,17.82,26.6,0.0,,
2025-07-17 21:35:00 GMT-4,2.4,2.36,17.68,26.619999999999997,0.0,,
2025-07-17 21:40:00 GMT-4,2.44,2.376,17.54,26.7,0.0,,
2025-07-17 21:45:00 GMT-4,2.5,2.394,17.44,26.8,0.0,,
2025-07-17 21:50:00 GMT-4,2.5,2.406,17.28,26.9,0.0,,
2025-07-17 21:55:00 GMT-4,2.5,2.424,17.16,26.96,0.0,,
2025-07-17 22:00:00 GMT-4,2.5,2.436,17.06,26.98,0.0,,
2025-07-17 22:05:00 GMT-4,2.5,2.454,16.94,26.939999999999998,0.0,,
2025-07-17 22:10:00 GMT-4,2.5,2.466666666666667,16.833333333333336,26.9,0.0,,
2025-07-17 22:15:00 GMT-4,2.6,2.4866666666666664,16.7,26.9,0.0,,
2025-07-17 22:20:00 GMT-4,2.6,2.498,16.6,26.660000000000004,0.0,,
2025-07-17 22:25:00 GMT-4,2.6,2.512,16.5,26.52,0.0,,
2025-07-17 22:30:00 GMT-4,2.6,2.526,16.4,26.380000000000003,0.0,,
2025-07-17 22:35:00 GMT-4,2.6,2.542,16.3,26.18,0.0,,
2025-07-17 22:40:00 GMT-4,2.6,2.556,16.2,25.98,0.0,,
2025-07-17 22:45:00 GMT-4,2.62,2.57,16.1,25.860000000000003,0.0,,
2025-07-17 22:50:00 GMT-4,2.7,2.5839999999999996,16.0,25.7,0.0,,
2025-07-17 22:55:00 GMT-4,2.7,2.5980000000000003,15.919999999999998,25.52,0.0,,
2025-07-17 23:00:00 GMT-4,2.7,2.612,15.819999999999999,25.380000000000003,0.0,,
2025-07-17 23:05:00 GMT-4,2.7,2.6260000000000003,15.719999999999999,25.259999999999998,0.0,,
2025-07-17 23:10:00 GMT-4,2.7,2.642,15.66,25.1,0.0,,
2025-07-17 23:15:00 GMT-4,2.7,2.654,15.580000000000002,24.98,0.0,,
2025-07-17 23:20:00 GMT-4,2.7199999999999998,2.6660000000000004,15.5,24.96,0.0,,
2025-07-17 23:25:00 GMT-4,2.8,2.678,15.419999999999998,24.82,0.0,,
2025-07-17 23:30:00 GMT-4,2.8,2.6919999999999997,15.36,24.7,0.0,,
2025-07-17 23:35:00 GMT-4,2.8,2.7060000000000004,15.3,24.580000000000002,0.0,,
2025-07-17 23:40:00 GMT-4,2.8,2.718,15.2,24.54,0.0,,
2025-07-17 23:45:00 GMT-4,2.7800000000000002,2.71,15.180000000000001,24.44,0.0,,
2025-07-17 23:50:00 GMT-4,7.540000000000001,2.138,30.139999999999997,60.04,73.173,,
2025-07-17 23:55:00 GMT-4,7.779999999999999,1.824,36.6,60.8,51.471,,
2025-07-18 00:00:00 GMT-4,8.36,1.778,38.18,73.24,84.642,,
2025-07-18 00:05:00 GMT-4,9.22,1.564,42.3,83.66,118.0592,,
2025-07-18 00:10:00 GMT-4,9.82,1.386,43.04,79.22,110.2518,,
2025-07-18 00:15:00 GMT-4,10.18,1.2919999999999998,42.339999999999996,79.28,116.3528,,
2025-07-18 00:20:00 GMT-4,10.32,1.254,42.58,79.3,116.5958,,
2025-07-18 00:25:00 GMT-4,10.440000000000001,1.28,42.82,79.36,118.0952,,
2025-07-18 00:30:00 GMT-4,10.559999999999999,1.328,43.12,79.46000000000001,119.9874,,
2025-07-18 00:35:00 GMT-4,10.42,1.392,43.0,74.67999999999999,107.023,,
2025-07-18 00:40:00 GMT-4,10.059999999999999,1.514,40.96,71.1,93.472,,
2025-07-18 00:45:00 GMT-4,9.940000000000001,1.53,40.6,71.1,93.4264,,
2025-07-18 00:50:00 GMT-4,9.9,1.524,40.68,71.22,93.0128,,
2025-07-18 00:55:00 GMT-4,9.8,1.52,40.78,71.32000000000001,92.764,,
2025-07-18 01:00:00 GMT-4,9.8,1.508,40.9,71.34,92.316,,
2025-07-18 01:05:00 GMT-4,9.8,1.506,41.0,71.46000000000001,92.3948,,
2025-07-18 01:10:00 GMT-4,9.8,1.508,40.980000000000004,71.47999999999999,92.447,,
2025-07-18 01:15:00 GMT-4,9.8,1.5019999999999998,40.980000000000004,71.6,92.6344,,
2025-07-18 01:20:00 GMT-4,9.8,1.504,41.0,71.58,92.7214,,
2025-07-18 01:25:00 GMT-4,9.8,1.51,41.04,71.64,93.0602,,
2025-07-18 01:30:00 GMT-4,9.8,1.4980000000000002,41.1,71.7,93.1666,,
2025-07-18 01:35:00 GMT-4,9.8,1.49,41.1,71.74,93.1008,,
2025-07-18 01:40:00 GMT-4,9.8,1.496,41.1,71.82000000000001,93.4986,,
2025-07-18 01:45:00 GMT-4,9.8,1.4880000000000002,41.1,71.9,93.6596,,
2025-07-18 01:50:00 GMT-4,9.8,1.484,41.18,71.94,93.7192,,
2025-07-18 01:55:00 GMT-4,9.8,1.48,41.2,72.02000000000001,93.9898,,
2025-07-18 02:00:00 GMT-4,9.86,1.48,41.2,72.06,94.2068,,
2025-07-18 02:05:00 GMT-4,9.9,1.474,41.2,72.17999999999999,94.4512,,
2025-07-18 02:10:00 GMT-4,9.9,1.466,41.239999999999995,72.24,94.648,,
2025-07-18 02:15:00 GMT-4,9.9,1.46,41.260000000000005,72.34,95.013,,
2025-07-18 02:20:00 GMT-4,9.9,1.452,41.28,72.46000000000001,95.2832,,
2025-07-18 02:25:00 GMT-4,9.92,1.446,41.32,72.5,95.5016,,
2025-07-18 02:30:00 GMT-4,9.98,1.436,41.38,72.64,95.8766,,
2025-07-18 02:35:00 GMT-4,10.0,1.4240000000000002,41.4,72.76,96.319,,
2025-07-18 02:40:00 GMT-4,10.0,1.4180000000000001,41.38,72.8,96.5508,,
2025-07-18 02:45:00 GMT-4,10.040000000000001,1.41,41.4,72.86,96.782,,
2025-07-18 02:50:00 GMT-4,10.1,1.402,41.4,72.9,97.0096,,
2025-07-18 02:55:00 GMT-4,10.1,1.406,41.4,72.94,97.4118,,
2025-07-18 03:00:00 GMT-4,10.1,1.402,41.4,73.03999999999999,97.722,,
2025-07-18 03:05:00 GMT-4,10.0,1.3880000000000001,41.38,73.03999999999999,97.3178,,
2025-07-18 03:10:00 GMT-4,9.540000000000001,1.426,40.94,72.47999999999999,94.739,,
2025-07-18 03:15:00 GMT-4,9.42,1.452,41.260000000000005,73.24,94.4998,,
2025-07-18 03:20:00 GMT-4,9.4,1.472,41.46,73.46000000000001,94.7802,,
2025-07-18 03:25:00 GMT-4,9.4,1.48,41.56,73.67999999999999,95.1222,,
2025-07-18 03:30:00 GMT-4,9.4,1.4780000000000002,41.56,73.78,95.203,,
2025-07-18 03:35:00 GMT-4,9.4,1.48,41.64,73.78,95.4828,,
2025-07-18 03:40:00 GMT-4,9.48,1.496,41.739999999999995,73.92,96.1642,,
2025-07-18 03:45:00 GMT-4,9.9,1.48,42.12,74.12,98.919,,
2025-07-18 03:50:00 GMT-4,10.059999999999999,1.444,42.019999999999996,73.84,99.9384,,
