Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-18 03:55:00 GMT-4,10.16,1.4380000000000002,41.839999999999996,73.84,100.7084,,
2025-07-18 04:00:00 GMT-4,10.2,1.436,41.78,73.88,101.1564,,
2025-07-18 04:05:00 GMT-4,10.2,1.4280000000000002,41.7,73.9,101.608,,
2025-07-18 04:10:00 GMT-4,10.3,1.432,41.72,73.97999999999999,102.0424,,
2025-07-18 04:15:00 GMT-4,10.3,1.43,41.760000000000005,74.06,102.2924,,
2025-07-18 04:20:00 GMT-4,10.3,1.4280000000000002,41.78,74.03999999999999,102.532,,
2025-07-18 04:25:00 GMT-4,10.3,1.42,41.7,74.12,102.7124,,
2025-07-18 04:30:00 GMT-4,10.3,1.4180000000000001,41.7,74.17999999999999,103.0514,,
2025-07-18 04:35:00 GMT-4,10.3,1.4180000000000001,41.760000000000005,74.28,103.356,,
2025-07-18 04:40:00 GMT-4,10.3,1.41,41.72,74.36,103.5704,,
2025-07-18 04:45:00 GMT-4,10.3,1.406,41.7,74.42,103.675,,
2025-07-18 04:50:00 GMT-4,10.3,1.4,41.72,74.52000000000001,103.9944,,
2025-07-18 04:55:00 GMT-4,10.3,1.4040000000000001,41.760000000000005,74.62,104.3592,,
2025-07-18 05:00:00 GMT-4,10.3,1.4,41.739999999999995,74.64,104.5964,,
2025-07-18 05:05:00 GMT-4,10.3,1.3880000000000001,41.739999999999995,74.7,104.4412,,
2025-07-18 05:10:00 GMT-4,10.3,1.386,41.7,74.72,104.487,,
2025-07-18 05:15:00 GMT-4,10.3,1.3880000000000001,41.739999999999995,74.8,104.8502,,
2025-07-18 05:20:00 GMT-4,10.3,1.386,41.72,74.96000000000001,105.2044,,
2025-07-18 05:25:00 GMT-4,10.3,1.3840000000000001,41.7,74.97999999999999,105.452,,
2025-07-18 05:30:00 GMT-4,10.3,1.3780000000000001,41.7,75.08,105.611,,
2025-07-18 05:35:00 GMT-4,10.3,1.376,41.7,75.16,105.8054,,
2025-07-18 05:40:00 GMT-4,10.3,1.36,41.72,75.22,105.792,,
2025-07-18 05:45:00 GMT-4,10.3,1.36,41.72,75.47999999999999,106.4552,,
2025-07-18 05:50:00 GMT-4,10.18,1.36,41.760000000000005,75.47999999999999,106.2508,,
2025-07-18 05:55:00 GMT-4,9.42,1.3559999999999999,41.12,75.34,101.8188,,
2025-07-18 06:00:00 GMT-4,9.459999999999999,1.3519999999999999,41.760000000000005,76.47999999999999,102.3154,,
2025-07-18 06:05:00 GMT-4,9.559999999999999,1.354,42.1,76.64,103.2988,,
2025-07-18 06:10:00 GMT-4,9.64,1.354,42.160000000000004,76.6,104.1646,,
2025-07-18 06:15:00 GMT-4,9.7,1.35,42.12,76.58,104.7228,,
2025-07-18 06:20:00 GMT-4,9.76,1.348,42.12,76.53999999999999,105.44,,
2025-07-18 06:25:00 GMT-4,9.940000000000001,1.358,42.06,76.46000000000001,107.1528,,
2025-07-18 06:30:00 GMT-4,9.82,1.334,41.68,76.28,106.3848,,
2025-07-18 06:35:00 GMT-4,9.36,1.306,41.5,76.44,103.364,,
2025-07-18 06:40:00 GMT-4,9.3,1.368,41.839999999999996,77.2,104.5654,,
2025-07-18 06:45:00 GMT-4,9.3,1.416,41.9,77.3,105.8002,,
2025-07-18 06:50:00 GMT-4,9.3,1.416,41.980000000000004,77.53999999999999,106.23,,
2025-07-18 06:55:00 GMT-4,9.4,1.348,42.14,77.7,106.0272,,
2025-07-18 07:00:00 GMT-4,9.58,1.32,42.4,77.64,106.946,,
2025-07-18 07:05:00 GMT-4,9.7,1.3219999999999998,42.3,77.44,107.7372,,
2025-07-18 07:10:00 GMT-4,9.74,1.32,42.260000000000005,77.08,108.32,,
2025-07-18 07:15:00 GMT-4,9.8,1.3219999999999998,42.14,77.16,109.096,,
2025-07-18 07:20:00 GMT-4,9.8,1.3219999999999998,42.1,77.08,109.583,,
2025-07-18 07:25:00 GMT-4,9.76,1.2819999999999998,42.019999999999996,77.34,109.103,,
2025-07-18 07:30:00 GMT-4,9.78,1.3,42.019999999999996,77.38,109.8684,,
2025-07-18 07:35:00 GMT-4,9.8,1.3259999999999998,42.06,77.44,110.9998,,
2025-07-18 07:40:00 GMT-4,9.86,1.3159999999999998,42.04,77.53999999999999,111.845,,
2025-07-18 07:45:00 GMT-4,9.8,1.304,41.94,77.62,111.8642,,
2025-07-18 07:50:00 GMT-4,9.84,1.304,41.980000000000004,77.66,112.106,,
2025-07-18 07:55:00 GMT-4,9.8,1.268,41.96,77.74,111.9258,,
2025-07-18 08:00:00 GMT-4,9.8,1.278,41.92,77.67999999999999,111.7232,,
2025-07-18 08:05:00 GMT-4,9.84,1.298,41.94,77.74,112.6542,,
2025-07-18 08:10:00 GMT-4,9.8,1.27,41.980000000000004,77.8,112.4988,,
2025-07-18 08:15:00 GMT-4,9.78,1.286,41.9,76.9,111.71,,
2025-07-18 08:20:00 GMT-4,9.66,1.354,41.54,72.1,89.2474,,
2025-07-18 08:25:00 GMT-4,9.6,1.376,41.7,72.56,89.809,,
2025-07-18 08:30:00 GMT-4,9.6,1.3659999999999999,41.82,72.76,89.8628,,
2025-07-18 08:35:00 GMT-4,9.6,1.374,41.82,72.78,89.8086,,
2025-07-18 08:40:00 GMT-4,9.6,1.3719999999999999,41.86,73.02000000000001,90.2182,,
2025-07-18 08:45:00 GMT-4,9.48,1.334,41.839999999999996,73.06,89.4992,,
2025-07-18 08:50:00 GMT-4,9.120000000000001,1.33,41.78,73.28,87.331,,
2025-07-18 08:55:00 GMT-4,9.1,1.318,41.9,73.47999999999999,87.0344,,
2025-07-18 09:00:00 GMT-4,9.08,1.288,41.94,73.58,86.358,,
2025-07-18 09:05:00 GMT-4,9.1,1.306,41.9,73.52000000000001,86.207,,
2025-07-18 09:10:00 GMT-4,9.1,1.344,41.9,73.53999999999999,87.1364,,
2025-07-18 09:15:00 GMT-4,9.1,1.3659999999999999,41.96,73.72,88.0798,,
2025-07-18 09:20:00 GMT-4,9.16,1.4040000000000001,42.0,73.72,88.7098,,
2025-07-18 09:25:00 GMT-4,9.42,1.392,42.4,73.97999999999999,90.1862,,
2025-07-18 09:30:00 GMT-4,9.5,1.39,42.54,74.1,90.8578,,
2025-07-18 09:35:00 GMT-4,9.559999999999999,1.402,42.660000000000004,74.16,91.3784,,
2025-07-18 09:40:00 GMT-4,9.6,1.406,42.8,74.24,91.8682,,
2025-07-18 09:45:00 GMT-4,9.6,1.3940000000000001,42.8,74.16,91.941,,
2025-07-18 09:50:00 GMT-4,9.6,1.376,42.86,74.32000000000001,91.9246,,
2025-07-18 09:55:00 GMT-4,9.64,1.3840000000000001,42.88,74.28,92.3016,,
2025-07-18 10:00:00 GMT-4,9.7,1.382,42.92,74.42,92.4644,,
2025-07-18 10:05:00 GMT-4,9.7,1.382,42.9,74.38,92.6508,,
2025-07-18 10:10:00 GMT-4,9.68,1.3419999999999999,43.0,74.47999999999999,92.3986,,
2025-07-18 10:15:00 GMT-4,9.68,1.3519999999999999,42.9,74.46000000000001,92.4746,,
2025-07-18 10:20:00 GMT-4,9.7,1.3719999999999999,42.96,74.52000000000001,93.201,,
2025-07-18 10:25:00 GMT-4,9.72,1.39,42.980000000000004,74.5,93.6448,,
2025-07-18 10:30:00 GMT-4,9.8,1.396,43.0,74.46000000000001,94.1932,,
2025-07-18 10:35:00 GMT-4,9.8,1.39,42.94,74.5,94.3902,,
2025-07-18 10:40:00 GMT-4,9.8,1.364,42.980000000000004,74.53999999999999,94.3048,,
2025-07-18 10:45:00 GMT-4,9.8,1.36,42.92,74.58,94.3966,,
2025-07-18 10:50:00 GMT-4,9.8,1.364,42.94,74.6,94.5504,,
2025-07-18 10:55:00 GMT-4,9.8,1.368,42.96,74.64,94.8836,,
2025-07-18 11:00:00 GMT-4,9.8,1.358,42.96,74.64,94.7928,,
2025-07-18 11:05:00 GMT-4,9.8,1.376,42.980000000000004,74.64,95.1192,,
2025-07-18 11:10:00 GMT-4,9.8,1.374,43.0,74.7,95.5872,,
2025-07-18 11:15:00 GMT-4,9.9,1.376,42.980000000000004,74.67999999999999,96.2054,,
2025-07-18 11:20:00 GMT-4,9.9,1.37,42.980000000000004,74.67999999999999,96.293,,
2025-07-18 11:25:00 GMT-4,9.9,1.358,42.9,74.67999999999999,96.5484,,
2025-07-18 11:30:00 GMT-4,9.879999999999999,1.344,42.88,74.72,96.5858,,
2025-07-18 11:35:00 GMT-4,9.879999999999999,1.3459999999999999,42.8,74.84,96.725,,
2025-07-18 11:40:00 GMT-4,9.879999999999999,1.3519999999999999,42.8,74.82000000000001,96.9544,,
2025-07-18 11:45:00 GMT-4,9.84,1.324,42.8,74.92,96.9396,,
2025-07-18 11:50:00 GMT-4,9.82,1.32,42.8,75.02000000000001,96.9328,,
2025-07-18 11:55:00 GMT-4,9.879999999999999,1.3459999999999999,42.839999999999996,75.03999999999999,97.5534,,
2025-07-18 12:00:00 GMT-4,9.9,1.3659999999999999,42.88,75.08,98.3298,,
2025-07-18 12:05:00 GMT-4,9.9,1.3719999999999999,42.8,75.03999999999999,98.9212,,
2025-07-18 12:10:00 GMT-4,9.9,1.3419999999999999,42.660000000000004,74.86,98.6064,,
2025-07-18 12:15:00 GMT-4,9.9,1.35,42.7,74.94,98.903,,
2025-07-18 12:20:00 GMT-4,9.92,1.3559999999999999,42.64,75.06,99.3472,,
2025-07-18 12:25:00 GMT-4,10.0,1.3659999999999999,42.7,75.1,100.0412,,
2025-07-18 12:30:00 GMT-4,9.879999999999999,1.354,42.56,75.06,100.167,,
2025-07-18 12:35:00 GMT-4,9.379999999999999,1.39,42.14,75.36,97.2956,,
2025-07-18 12:40:00 GMT-4,9.3,1.45,42.18,75.78,97.8672,,
2025-07-18 12:45:00 GMT-4,9.3,1.48,42.239999999999995,75.78,98.9988,,
2025-07-18 12:50:00 GMT-4,9.3,1.492,42.239999999999995,75.86,99.5294,,
2025-07-18 12:55:00 GMT-4,9.3,1.5019999999999998,42.260000000000005,75.9,100.0412,,
2025-07-18 13:00:00 GMT-4,9.28,1.4780000000000002,42.28,76.06,100.1836,,
2025-07-18 13:05:00 GMT-4,9.540000000000001,1.392,42.5,76.66,100.3536,,
2025-07-18 13:10:00 GMT-4,9.82,1.376,42.92,76.53999999999999,102.3732,,
2025-07-18 13:15:00 GMT-4,9.959999999999999,1.3619999999999999,42.8,76.03999999999999,103.2698,,
2025-07-18 13:20:00 GMT-4,10.02,1.3659999999999999,42.56,75.94,104.2958,,
2025-07-18 13:25:00 GMT-4,10.1,1.3619999999999999,42.44,75.9,105.1756,,
2025-07-18 13:30:00 GMT-4,10.1,1.3559999999999999,42.3,75.96000000000001,105.6324,,
2025-07-18 13:35:00 GMT-4,10.16,1.368,42.3,76.02000000000001,106.3924,,
2025-07-18 13:40:00 GMT-4,10.2,1.37,42.260000000000005,76.14,107.2806,,
2025-07-18 13:45:00 GMT-4,10.24,1.37,42.2,76.22,107.6768,,
2025-07-18 13:50:00 GMT-4,10.3,1.376,42.160000000000004,76.34,108.6778,,
2025-07-18 13:55:00 GMT-4,10.3,1.37,42.1,76.34,109.124,,
2025-07-18 14:00:00 GMT-4,10.26,1.36,42.1,76.5,109.6002,,
2025-07-18 14:05:00 GMT-4,9.84,1.386,41.56,76.06,107.0034,,
2025-07-18 14:10:00 GMT-4,9.7,1.4180000000000001,41.64,76.26,107.3748,,
2025-07-18 14:15:00 GMT-4,9.7,1.4240000000000002,41.760000000000005,76.46000000000001,107.7494,,
2025-07-18 14:20:00 GMT-4,9.68,1.422,41.839999999999996,76.62,108.1102,,
2025-07-18 14:25:00 GMT-4,9.74,1.354,42.0,76.9,108.144,,
2025-07-18 14:30:00 GMT-4,9.459999999999999,1.308,41.82,77.06,105.7332,,
2025-07-18 14:35:00 GMT-4,9.48,1.306,42.12,77.67999999999999,106.022,,
2025-07-18 14:40:00 GMT-4,9.620000000000001,1.3119999999999998,42.339999999999996,77.78,107.2948,,
2025-07-18 14:45:00 GMT-4,9.7,1.31,42.4,77.58,108.2372,,
2025-07-18 14:50:00 GMT-4,9.8,1.318,42.36,77.44,109.257,,
2025-07-18 14:55:00 GMT-4,9.86,1.3259999999999998,42.260000000000005,77.46000000000001,110.238,,
2025-07-18 15:00:00 GMT-4,9.940000000000001,1.35,42.22,77.53999999999999,111.8038,,
2025-07-18 15:05:00 GMT-4,10.2,1.368,42.28,77.76,114.5956,,
2025-07-18 15:10:00 GMT-4,10.379999999999999,1.412,42.3,77.94,117.4924,,
2025-07-18 15:15:00 GMT-4,10.4,1.3840000000000001,42.36,78.0,117.6944,,
2025-07-18 15:20:00 GMT-4,10.459999999999999,1.3719999999999999,42.42,78.24,118.1676,,
2025-07-18 15:25:00 GMT-4,10.459999999999999,1.344,42.56,78.42,118.2864,,
2025-07-18 15:30:00 GMT-4,10.4,1.3325,42.6,78.5,118.2484,,
2025-07-18 15:35:00 GMT-4,10.475,1.3125,42.7,78.75,118.2178,,
2025-07-18 15:40:00 GMT-4,10.48,1.33,42.68,78.8,118.943,,
2025-07-18 15:45:00 GMT-4,10.5,1.3419999999999999,42.760000000000005,78.92,119.6186,,
2025-07-18 15:50:00 GMT-4,10.5,1.338,42.8,79.02000000000001,119.9398,,
2025-07-18 15:55:00 GMT-4,10.5,1.314,42.739999999999995,79.06,119.2882,,
2025-07-18 16:00:00 GMT-4,10.5,1.3259999999999998,42.7,79.14,119.3662,,
2025-07-18 16:05:00 GMT-4,10.5,1.3419999999999999,42.660000000000004,79.22,119.9282,,
2025-07-18 16:10:00 GMT-4,10.5,1.3419999999999999,42.64,79.38,120.1744,,
2025-07-18 16:15:00 GMT-4,10.5,1.308,42.7,79.38,119.5202,,
2025-07-18 16:20:00 GMT-4,10.5,1.314,42.7,79.34,119.4078,,
2025-07-18 16:25:00 GMT-4,10.5,1.3259999999999998,42.7,79.26,119.4746,,
2025-07-18 16:30:00 GMT-4,10.5,1.34,42.68,79.32000000000001,119.98,,
2025-07-18 16:35:00 GMT-4,10.5,1.334,42.7,79.32000000000001,120.0932,,
2025-07-18 16:40:00 GMT-4,10.5,1.31,42.68,79.2,119.4392,,
2025-07-18 16:45:00 GMT-4,10.459999999999999,1.32,42.6,79.17999999999999,119.5334,,
2025-07-18 16:50:00 GMT-4,10.4,1.3259999999999998,42.519999999999996,79.16,119.6094,,
2025-07-18 16:55:00 GMT-4,10.4,1.314,42.480000000000004,79.12,119.246,,
2025-07-18 17:00:00 GMT-4,10.4,1.318,42.4,79.08,119.0046,,
2025-07-18 17:05:00 GMT-4,10.4,1.3219999999999998,42.36,79.08,119.2652,,
2025-07-18 17:10:00 GMT-4,10.379999999999999,1.2919999999999998,42.32,78.92,118.3962,,
2025-07-18 17:15:00 GMT-4,10.3,1.2919999999999998,42.18,78.84,117.7,,
2025-07-18 17:20:00 GMT-4,10.3,1.31,42.1,78.78,118.3258,,
2025-07-18 17:25:00 GMT-4,10.3,1.318,42.1,78.84,118.7598,,
2025-07-18 17:30:00 GMT-4,6.533333333333333,1.4866666666666666,40.3,56.233333333333334,49.022,,
2025-07-18 17:35:00 GMT-4,4.1,1.5775,37.275,55.9,0.0,,
2025-07-18 17:40:00 GMT-4,3.04,1.6119999999999999,35.46,52.94,0.0,,
2025-07-18 17:45:00 GMT-4,2.3,1.6440000000000001,33.9,50.06,0.0,,
2025-07-18 17:50:00 GMT-4,1.92,1.676,32.68,47.3,0.0,,
2025-07-18 17:55:00 GMT-4,1.8,1.704,31.660000000000004,45.0,0.0,,
2025-07-18 18:00:00 GMT-4,1.8,1.732,30.74,43.12,0.0,,
2025-07-18 18:05:00 GMT-4,1.8,1.758,29.919999999999998,41.6,0.0,,
2025-07-18 18:10:00 GMT-4,1.86,1.7819999999999998,29.22,40.5,0.0,,
2025-07-18 18:15:00 GMT-4,1.9,1.806,28.619999999999997,39.64,0.0,,
2025-07-18 18:20:00 GMT-4,1.9,1.828,28.02,38.64,0.0,,
2025-07-18 18:25:00 GMT-4,1.9,1.848,27.439999999999998,36.1,0.0,,
2025-07-18 18:30:00 GMT-4,1.9,1.8719999999999999,26.860000000000003,32.88,0.0,,
2025-07-18 18:35:00 GMT-4,1.98,1.89,26.3,30.839999999999996,0.0,,
2025-07-18 18:40:00 GMT-4,2.0,1.912,25.76,29.04,0.0,,
2025-07-18 18:45:00 GMT-4,2.0,1.93,25.18,28.060000000000002,0.0,,
2025-07-18 18:50:00 GMT-4,2.0,1.95,24.64,27.68,0.0,,
2025-07-18 18:55:00 GMT-4,2.0,1.97,24.22,27.24,0.0,,
2025-07-18 19:00:00 GMT-4,2.1,1.99,23.82,26.98,0.0,,
2025-07-18 19:05:00 GMT-4,2.1,2.008,23.48,26.639999999999997,0.0,,
2025-07-18 19:10:00 GMT-4,2.1,2.026,23.1,26.380000000000003,0.0,,
2025-07-18 19:15:00 GMT-4,2.1,2.046,22.740000000000002,26.119999999999997,0.0,,
2025-07-18 19:20:00 GMT-4,2.1,2.064,22.419999999999998,25.660000000000004,0.0,,
2025-07-18 19:25:00 GMT-4,2.1399999999999997,2.08,22.18,25.54,0.0,,
2025-07-18 19:30:00 GMT-4,2.2,2.0980000000000003,21.84,25.6,0.0,,
2025-07-18 19:35:00 GMT-4,2.2,2.116,21.54,25.639999999999997,0.0,,
2025-07-18 19:40:00 GMT-4,2.2,2.134,21.22,25.8,0.0,,
2025-07-18 19:45:00 GMT-4,2.2,2.15,20.98,25.7,0.0,,
2025-07-18 19:50:00 GMT-4,2.2,2.168,20.8,25.6,0.0,,
2025-07-18 19:55:00 GMT-4,2.2800000000000002,2.184,20.6,25.639999999999997,0.0,,
2025-07-18 20:00:00 GMT-4,2.3,2.202,20.4,25.82,0.0,,
2025-07-18 20:05:00 GMT-4,2.3,2.218,20.18,25.919999999999998,0.0,,
2025-07-18 20:10:00 GMT-4,2.3,2.2359999999999998,19.94,26.0,0.0,,
2025-07-18 20:15:00 GMT-4,2.3,2.254,19.740000000000002,26.0,0.0,,
2025-07-18 20:20:00 GMT-4,2.3,2.27,19.54,26.0,0.0,,
2025-07-18 20:25:00 GMT-4,2.38,2.286,19.34,26.0,0.0,,
2025-07-18 20:30:00 GMT-4,2.4,2.302,19.16,26.0,0.0,,
2025-07-18 20:35:00 GMT-4,2.4,2.316,18.96,26.0,0.0,,
2025-07-18 20:40:00 GMT-4,2.4,2.334,18.8,26.0,0.0,,
2025-07-18 20:45:00 GMT-4,2.4,2.35,18.64,26.0,0.0,,
2025-07-18 20:50:00 GMT-4,2.4,2.366,18.48,26.0,0.0,,
2025-07-18 20:55:00 GMT-4,2.48,2.3819999999999997,18.34,26.0,0.0,,
2025-07-18 21:00:00 GMT-4,2.5,2.398,18.2,26.04,0.0,,
2025-07-18 21:05:00 GMT-4,2.5,2.414,18.04,26.1,0.0,,
2025-07-18 21:10:00 GMT-4,2.5,2.43,17.919999999999998,26.02,0.0,,
2025-07-18 21:15:00 GMT-4,2.5,2.4459999999999997,17.759999999999998,25.939999999999998,0.0,,
2025-07-18 21:20:00 GMT-4,2.5,2.46,17.64,25.939999999999998,0.0,,
2025-07-18 21:25:00 GMT-4,2.56,2.476,17.48,26.0,0.0,,
2025-07-18 21:30:00 GMT-4,2.6,2.49,17.380000000000003,26.0,0.0,,
2025-07-18 21:35:00 GMT-4,2.6,2.506,17.3,26.1,0.0,,
2025-07-18 21:40:00 GMT-4,2.6,2.522,17.16,26.2,0.0,,
2025-07-18 21:45:00 GMT-4,2.6,2.536,17.04,26.2,0.0,,
2025-07-18 21:50:00 GMT-4,2.6,2.552,16.94,26.28,0.0,,
2025-07-18 21:55:00 GMT-4,2.6,2.5660000000000003,16.82,26.339999999999996,0.0,,
2025-07-18 22:00:00 GMT-4,2.68,2.582,16.740000000000002,26.4,0.0,,
2025-07-18 22:05:00 GMT-4,2.7,2.596,16.619999999999997,26.439999999999998,0.0,,
2025-07-18 22:10:00 GMT-4,2.7,2.612,16.52,26.5,0.0,,
2025-07-18 22:15:00 GMT-4,2.7,2.63,16.4,26.5,0.0,,
2025-07-18 22:20:00 GMT-4,2.7,2.64,16.34,26.580000000000002,0.0,,
2025-07-18 22:25:00 GMT-4,2.7,2.654,16.240000000000002,26.48,0.0,,
2025-07-18 22:30:00 GMT-4,2.7199999999999998,2.6660000000000004,16.14,26.380000000000003,0.0,,
2025-07-18 22:35:00 GMT-4,2.8,2.6839999999999997,16.06,26.3,0.0,,
2025-07-18 22:40:00 GMT-4,2.8,2.696,15.98,26.119999999999997,0.0,,
2025-07-18 22:45:00 GMT-4,2.8,2.71,15.88,25.98,0.0,,
2025-07-18 22:50:00 GMT-4,2.8,2.7239999999999998,15.8,25.78,0.0,,
2025-07-18 22:55:00 GMT-4,2.8,2.736,15.7,25.6,0.0,,
2025-07-18 23:00:00 GMT-4,2.8,2.752,15.62,25.48,0.0,,
2025-07-18 23:05:00 GMT-4,2.8,2.766,15.5,25.380000000000003,0.0,,
2025-07-18 23:10:00 GMT-4,2.88,2.778,15.459999999999999,25.3,0.0,,
2025-07-18 23:15:00 GMT-4,2.9,2.792,15.36,25.14,0.0,,
2025-07-18 23:20:00 GMT-4,2.9,2.804,15.24,25.0,0.0,,
2025-07-18 23:25:00 GMT-4,2.9,2.82,15.14,24.84,0.0,,
2025-07-18 23:30:00 GMT-4,2.9,2.8339999999999996,15.02,24.64,0.0,,
2025-07-18 23:35:00 GMT-4,2.9,2.846,14.940000000000001,24.6,0.0,,
2025-07-18 23:40:00 GMT-4,2.9,2.858,14.86,24.56,0.0,,
2025-07-18 23:45:00 GMT-4,2.96,2.872,14.8,24.4,0.0,,
2025-07-18 23:50:00 GMT-4,3.0,2.884,14.719999999999999,24.32,0.0,,
2025-07-18 23:55:00 GMT-4,3.0,2.8960000000000004,14.62,24.259999999999998,0.0,,
2025-07-19 00:00:00 GMT-4,3.0,2.908,14.559999999999999,24.16,0.0,,
2025-07-19 00:05:00 GMT-4,3.0,2.924,14.5,23.96,0.0,,
2025-07-19 00:10:00 GMT-4,3.0,2.9360000000000004,14.459999999999999,23.96,0.0,,
2025-07-19 00:15:00 GMT-4,3.0,2.948,14.4,23.96,0.0,,
2025-07-19 00:20:00 GMT-4,3.0,2.9619999999999997,14.3,23.82,0.0,,
2025-07-19 00:25:00 GMT-4,3.08,2.9739999999999998,14.219999999999999,23.72,0.0,,
2025-07-19 00:30:00 GMT-4,2.88,2.818,14.12,23.68,0.0,,
2025-07-19 00:35:00 GMT-4,6.12,2.458,25.28,48.58,32.4678,,
2025-07-19 00:40:00 GMT-4,8.72,1.9240000000000002,35.56,63.839999999999996,56.4604,,
2025-07-19 00:45:00 GMT-4,10.34,1.7619999999999998,40.54,67.02000000000001,62.7386,,
2025-07-19 00:50:00 GMT-4,10.78,1.706,42.54,67.3,65.7958,,
2025-07-19 00:55:00 GMT-4,10.16,1.6019999999999999,42.08,71.97999999999999,87.1696,,
2025-07-19 01:00:00 GMT-4,9.8,1.494,42.22,73.52000000000001,89.8738,,
2025-07-19 01:05:00 GMT-4,9.7,1.466,42.1,73.76,88.9402,,
2025-07-19 01:10:00 GMT-4,9.66,1.466,42.12,73.84,88.8878,,
2025-07-19 01:15:00 GMT-4,9.64,1.464,42.160000000000004,73.86,88.8116,,
2025-07-19 01:20:00 GMT-4,9.6,1.46,42.2,73.76,88.8044,,
2025-07-19 01:25:00 GMT-4,9.6,1.45,42.22,73.78,88.6914,,
2025-07-19 01:30:00 GMT-4,9.6,1.4380000000000002,42.260000000000005,73.82000000000001,88.7222,,
2025-07-19 01:35:00 GMT-4,9.6,1.4280000000000002,42.28,73.82000000000001,88.5202,,
2025-07-19 01:40:00 GMT-4,9.6,1.422,42.3,73.76,88.5754,,
2025-07-19 01:45:00 GMT-4,9.6,1.422,42.3,73.8,88.6464,,
2025-07-19 01:50:00 GMT-4,9.6,1.42,42.32,73.9,88.8886,,
2025-07-19 01:55:00 GMT-4,9.6,1.412,42.3,73.96000000000001,88.9984,,
2025-07-19 02:00:00 GMT-4,9.6,1.4140000000000001,42.3,73.82000000000001,88.9108,,
2025-07-19 02:05:00 GMT-4,9.6,1.41,42.4,73.96000000000001,89.0044,,
2025-07-19 02:10:00 GMT-4,9.6,1.392,42.42,73.94,89.002,,
2025-07-19 02:15:00 GMT-4,9.6,1.38,42.42,74.03999999999999,88.9838,,
2025-07-19 02:20:00 GMT-4,9.64,1.38,42.46,74.06,89.0178,,
2025-07-19 02:25:00 GMT-4,9.7,1.3719999999999999,42.56,74.1,89.1606,,
2025-07-19 02:30:00 GMT-4,9.7,1.364,42.660000000000004,74.22,89.5852,,
2025-07-19 02:35:00 GMT-4,9.7,1.36,42.7,74.24,89.8062,,
2025-07-19 02:40:00 GMT-4,9.7,1.36,42.72,74.24,89.8374,,
2025-07-19 02:45:00 GMT-4,9.76,1.3559999999999999,42.760000000000005,74.32000000000001,90.2152,,
2025-07-19 02:50:00 GMT-4,9.8,1.348,42.82,74.53999999999999,90.595,,
2025-07-19 02:55:00 GMT-4,9.8,1.348,42.9,74.64,90.9028,,
2025-07-19 03:00:00 GMT-4,9.78,1.3419999999999999,42.88,74.64,90.9712,,
2025-07-19 03:05:00 GMT-4,9.620000000000001,1.3519999999999999,42.72,74.42,90.361,,
2025-07-19 03:10:00 GMT-4,9.5,1.3840000000000001,42.38,74.28,90.1592,,
2025-07-19 03:15:00 GMT-4,9.4,1.3780000000000001,42.3,74.34,90.1462,,
2025-07-19 03:20:00 GMT-4,9.4,1.36,42.239999999999995,74.38,89.8212,,
2025-07-19 03:25:00 GMT-4,9.4,1.364,42.22,74.44,89.9298,,
2025-07-19 03:30:00 GMT-4,9.34,1.37,42.18,74.5,90.0476,,
2025-07-19 03:35:00 GMT-4,9.3,1.3619999999999999,42.160000000000004,74.5,89.9826,,
2025-07-19 03:40:00 GMT-4,9.4,1.382,42.22,74.58,90.6288,,
2025-07-19 03:45:00 GMT-4,9.6,1.344,42.660000000000004,74.97999999999999,91.665,,
2025-07-19 03:50:00 GMT-4,9.64,1.344,42.86,75.06,92.2026,,
2025-07-19 03:55:00 GMT-4,9.7,1.344,42.96,75.17999999999999,92.7642,,
2025-07-19 04:00:00 GMT-4,9.7,1.3419999999999999,42.96,75.26,92.8828,,
2025-07-19 04:05:00 GMT-4,9.7,1.338,43.04,75.24,92.988,,
2025-07-19 04:10:00 GMT-4,9.7,1.334,43.08,75.26,93.0094,,
2025-07-19 04:15:00 GMT-4,9.72,1.3259999999999998,43.08,75.34,93.066,,
2025-07-19 04:20:00 GMT-4,9.74,1.33,43.12,75.4,93.288,,
2025-07-19 04:25:00 GMT-4,9.8,1.3219999999999998,43.12,75.5,93.54,,
2025-07-19 04:30:00 GMT-4,9.68,1.3119999999999998,43.12,75.4,93.0624,,
2025-07-19 04:35:00 GMT-4,9.4,1.3019999999999998,42.6,75.16,91.1164,,
2025-07-19 04:40:00 GMT-4,9.4,1.3019999999999998,42.5,75.22,91.0796,,
2025-07-19 04:45:00 GMT-4,9.28,1.3119999999999998,42.36,75.14,91.051,,
2025-07-19 04:50:00 GMT-4,9.18,1.34,42.22,75.22,90.794,,
2025-07-19 04:55:00 GMT-4,9.34,1.294,42.32,75.44,91.5582,,
2025-07-19 05:00:00 GMT-4,9.5,1.278,42.72,75.7,92.283,,
2025-07-19 05:05:00 GMT-4,9.540000000000001,1.272,42.86,75.8,92.6418,,
2025-07-19 05:10:00 GMT-4,9.6,1.288,42.92,75.82000000000001,93.1832,,
2025-07-19 05:15:00 GMT-4,9.66,1.3,43.04,75.94,93.8944,,
2025-07-19 05:20:00 GMT-4,9.7,1.306,43.08,75.82000000000001,94.1732,,
2025-07-19 05:25:00 GMT-4,9.7,1.306,43.08,75.88,94.4058,,
2025-07-19 05:30:00 GMT-4,9.7,1.3019999999999998,43.12,75.86,94.3756,,
2025-07-19 05:35:00 GMT-4,9.7,1.304,43.08,75.96000000000001,94.6332,,
2025-07-19 05:40:00 GMT-4,9.7,1.3119999999999998,43.160000000000004,75.96000000000001,94.981,,
2025-07-19 05:45:00 GMT-4,9.7,1.3019999999999998,43.14,76.02000000000001,95.0212,,
2025-07-19 05:50:00 GMT-4,9.7,1.296,43.12,76.06,95.088,,
2025-07-19 05:55:00 GMT-4,9.7,1.29,43.12,76.17999999999999,95.2202,,
2025-07-19 06:00:00 GMT-4,9.7,1.29,43.2,76.16,95.5084,,
2025-07-19 06:05:00 GMT-4,9.8,1.288,43.28,76.34,95.997,,
2025-07-19 06:10:00 GMT-4,9.78,1.28,43.28,76.22,96.106,,
2025-07-19 06:15:00 GMT-4,9.8,1.286,43.260000000000005,76.3,96.3118,,
2025-07-19 06:20:00 GMT-4,9.8,1.288,43.3,76.42,96.6596,,
2025-07-19 06:25:00 GMT-4,9.8,1.28,43.28,76.42,96.7262,,
2025-07-19 06:30:00 GMT-4,9.8,1.28,43.28,76.44,96.932,,
2025-07-19 06:35:00 GMT-4,9.8,1.272,43.28,76.62,96.9786,,
2025-07-19 06:40:00 GMT-4,9.8,1.264,43.239999999999995,76.5,96.9074,,
2025-07-19 06:45:00 GMT-4,9.72,1.236,43.260000000000005,76.6,96.7198,,
2025-07-19 06:50:00 GMT-4,9.7,1.232,43.3,76.76,96.7372,,
2025-07-19 06:55:00 GMT-4,9.7,1.242,43.160000000000004,76.72,96.7242,,
2025-07-19 07:00:00 GMT-4,9.66,1.232,43.1,76.78,96.633,,
2025-07-19 07:05:00 GMT-4,9.48,1.204,42.92,76.72,95.4336,,
2025-07-19 07:10:00 GMT-4,9.52,1.234,42.92,76.86,96.2032,,
2025-07-19 07:15:00 GMT-4,9.6,1.254,42.96,76.9,96.86,,
2025-07-19 07:20:00 GMT-4,9.64,1.266,43.019999999999996,77.0,97.5366,,
2025-07-19 07:25:00 GMT-4,9.7,1.278,43.2,77.03999999999999,98.3108,,
2025-07-19 07:30:00 GMT-4,9.7,1.244,43.18,77.02000000000001,98.0568,,
2025-07-19 07:35:00 GMT-4,9.7,1.236,43.160000000000004,77.22,98.0462,,
2025-07-19 07:40:00 GMT-4,9.7,1.25,43.2,77.34,98.4658,,
2025-07-19 07:45:00 GMT-4,9.7,1.256,43.260000000000005,77.38,99.0242,,
2025-07-19 07:50:00 GMT-4,9.72,1.248,43.32,77.56,99.69,,
2025-07-19 07:55:00 GMT-4,9.7,1.222,43.28,77.64,99.2908,,
2025-07-19 08:00:00 GMT-4,9.7,1.238,43.260000000000005,77.53999999999999,99.3582,,
2025-07-19 08:05:00 GMT-4,9.7,1.232,43.2,77.47999999999999,98.7996,,
2025-07-19 08:10:00 GMT-4,9.620000000000001,1.21,43.14,77.5,98.3318,,
2025-07-19 08:15:00 GMT-4,9.6,1.212,43.08,77.76,99.0824,,
2025-07-19 08:20:00 GMT-4,9.6,1.232,43.14,77.78,99.7088,,
2025-07-19 08:25:00 GMT-4,9.7,1.252,43.160000000000004,77.94,100.313,,
2025-07-19 08:30:00 GMT-4,9.620000000000001,1.228,43.18,78.0,100.2506,,
2025-07-19 08:35:00 GMT-4,9.6,1.214,43.1,78.02000000000001,100.0518,,
2025-07-19 08:40:00 GMT-4,9.620000000000001,1.234,43.14,78.08,100.2758,,
2025-07-19 08:45:00 GMT-4,9.459999999999999,1.244,43.0,78.1,99.8856,,
2025-07-19 08:50:00 GMT-4,9.120000000000001,1.254,42.44,78.32000000000001,97.9544,,
2025-07-19 08:55:00 GMT-4,9.1,1.284,42.2,78.3,98.852,,
2025-07-19 09:00:00 GMT-4,9.1,1.3119999999999998,42.160000000000004,78.3,99.8392,,
2025-07-19 09:05:00 GMT-4,9.16,1.328,42.339999999999996,78.58,101.0392,,
2025-07-19 09:10:00 GMT-4,9.2,1.3319999999999999,42.4,78.67999999999999,101.8286,,
2025-07-19 09:15:00 GMT-4,9.2,1.3359999999999999,42.5,78.94,102.481,,
2025-07-19 09:20:00 GMT-4,9.32,1.3219999999999998,42.64,79.12,103.137,,
2025-07-19 09:25:00 GMT-4,9.66,1.27,43.2,79.53999999999999,104.7432,,
2025-07-19 09:30:00 GMT-4,9.82,1.264,43.480000000000004,79.5,105.9616,,
2025-07-19 09:35:00 GMT-4,9.9,1.234,43.54,79.42,106.037,,
2025-07-19 09:40:00 GMT-4,9.940000000000001,1.23,43.6,79.34,106.475,,
2025-07-19 09:45:00 GMT-4,10.040000000000001,1.25,43.56,79.24,107.7238,,
2025-07-19 09:50:00 GMT-4,10.120000000000001,1.26,43.36,78.74,108.739,,
2025-07-19 09:55:00 GMT-4,10.2,1.244,42.980000000000004,78.16,108.8898,,
2025-07-19 10:00:00 GMT-4,10.2,1.222,42.760000000000005,78.08,108.685,,
2025-07-19 10:05:00 GMT-4,10.2,1.238,42.62,78.03999999999999,109.543,,
2025-07-19 10:10:00 GMT-4,10.26,1.252,42.58,78.02000000000001,110.2662,,
2025-07-19 10:15:00 GMT-4,10.28,1.25,42.54,77.96000000000001,110.6376,,
2025-07-19 10:20:00 GMT-4,10.22,1.216,42.46,78.03999999999999,110.153,,
2025-07-19 10:25:00 GMT-4,10.28,1.228,42.44,78.16,110.7954,,
2025-07-19 10:30:00 GMT-4,10.34,1.244,42.480000000000004,78.17999999999999,112.1454,,
2025-07-19 10:35:00 GMT-4,10.4,1.25,42.36,78.32000000000001,113.3024,,
2025-07-19 10:40:00 GMT-4,10.4,1.218,42.32,78.34,113.4864,,
2025-07-19 10:45:00 GMT-4,10.4,1.204,42.239999999999995,78.4,113.2832,,
2025-07-19 10:50:00 GMT-4,10.4,1.21,42.22,78.47999999999999,113.8068,,
2025-07-19 10:55:00 GMT-4,10.459999999999999,1.228,42.2,78.53999999999999,114.8772,,
2025-07-19 11:00:00 GMT-4,10.459999999999999,1.206,42.339999999999996,78.64,115.102,,
2025-07-19 11:05:00 GMT-4,10.4,1.1840000000000002,42.32,78.8,114.496,,
2025-07-19 11:10:00 GMT-4,10.48,1.212,42.3,78.8,115.437,,
2025-07-19 11:15:00 GMT-4,10.52,1.232,42.42,78.88,116.6866,,
2025-07-19 11:20:00 GMT-4,10.6,1.228,42.64,79.08,117.3256,,
2025-07-19 11:25:00 GMT-4,10.559999999999999,1.194,42.760000000000005,79.38,116.8838,,
2025-07-19 11:30:00 GMT-4,10.5,1.19,42.760000000000005,79.46000000000001,116.7574,,
2025-07-19 11:35:00 GMT-4,10.6,1.218,42.839999999999996,79.53999999999999,117.896,,
2025-07-19 11:40:00 GMT-4,10.620000000000001,1.242,43.019999999999996,79.62,119.0016,,
2025-07-19 11:45:00 GMT-4,10.7,1.232,43.18,79.84,119.4194,,
2025-07-19 11:50:00 GMT-4,10.66,1.178,43.3,80.24,118.3556,,
2025-07-19 11:55:00 GMT-4,10.620000000000001,1.172,43.3,80.32000000000001,118.0868,,
2025-07-19 12:00:00 GMT-4,10.6,1.136,43.3,80.5,117.2348,,
2025-07-19 12:05:00 GMT-4,10.52,1.11,43.18,80.47999999999999,116.2504,,
2025-07-19 12:10:00 GMT-4,10.059999999999999,1.148,42.239999999999995,79.53999999999999,113.8688,,
2025-07-19 12:15:00 GMT-4,9.86,1.186,41.54,78.9,112.9906,,
2025-07-19 12:20:00 GMT-4,9.68,1.26,41.480000000000004,78.82000000000001,113.6198,,
2025-07-19 12:25:00 GMT-4,9.68,1.348,41.980000000000004,79.4,115.355,,
2025-07-19 12:30:00 GMT-4,9.8,1.376,42.2,79.47999999999999,116.85,,
2025-07-19 12:35:00 GMT-4,9.8,1.3840000000000001,42.18,79.38,117.3098,,
2025-07-19 12:40:00 GMT-4,9.84,1.3840000000000001,42.1,79.38,117.5576,,
2025-07-19 12:45:00 GMT-4,9.9,1.38,42.1,79.36,117.6092,,
2025-07-19 12:50:00 GMT-4,9.9,1.3780000000000001,42.1,79.32000000000001,117.3998,,
2025-07-19 12:55:00 GMT-4,9.9,1.3780000000000001,42.1,79.4,117.48,,
2025-07-19 13:00:00 GMT-4,9.9,1.3780000000000001,42.08,79.3,117.6142,,
2025-07-19 13:05:00 GMT-4,9.92,1.386,42.1,79.3,117.793,,
2025-07-19 13:10:00 GMT-4,9.98,1.39,42.1,79.3,118.268,,
2025-07-19 13:15:00 GMT-4,9.52,1.4040000000000001,41.78,79.16,116.008,,
2025-07-19 13:20:00 GMT-4,9.4,1.466,42.0,79.7,116.1426,,
2025-07-19 13:25:00 GMT-4,9.379999999999999,1.496,42.260000000000005,80.06,116.8974,,
2025-07-19 13:30:00 GMT-4,9.34,1.5,42.4,80.36,117.0662,,
2025-07-19 13:35:00 GMT-4,9.34,1.5019999999999998,42.46,80.44,117.176,,
2025-07-19 13:40:00 GMT-4,9.4,1.4980000000000002,42.480000000000004,80.36,117.1306,,
2025-07-19 13:45:00 GMT-4,9.4,1.444,42.5,80.4,116.1712,,
2025-07-19 13:50:00 GMT-4,9.7,1.4240000000000002,42.660000000000004,79.88,117.181,,
2025-07-19 13:55:00 GMT-4,9.8,1.402,42.44,79.58,117.5432,,
2025-07-19 14:00:00 GMT-4,9.9,1.39,42.3,79.42,117.326,,
2025-07-19 14:05:00 GMT-4,9.9,1.3840000000000001,42.260000000000005,79.36,117.5228,,
2025-07-19 14:10:00 GMT-4,9.959999999999999,1.386,42.2,79.36,117.7454,,
2025-07-19 14:15:00 GMT-4,10.0,1.382,42.2,79.34,117.9096,,
2025-07-19 14:20:00 GMT-4,10.0,1.3840000000000001,42.2,79.34,117.9776,,
2025-07-19 14:25:00 GMT-4,9.8,1.3659999999999999,42.04,79.22,117.0686,,
2025-07-19 14:30:00 GMT-4,9.58,1.4040000000000001,41.88,79.38,116.0694,,
2025-07-19 14:35:00 GMT-4,9.6,1.3940000000000001,42.04,79.44,116.245,,
2025-07-19 14:40:00 GMT-4,9.6,1.3940000000000001,42.1,79.42,116.1888,,
2025-07-19 14:45:00 GMT-4,9.6,1.3880000000000001,42.1,79.44,116.256,,
2025-07-19 14:50:00 GMT-4,9.620000000000001,1.3840000000000001,42.14,79.53999999999999,116.3958,,
2025-07-19 14:55:00 GMT-4,9.620000000000001,1.376,42.18,79.5,116.3,,
2025-07-19 15:00:00 GMT-4,9.74,1.4040000000000001,42.2,79.53999999999999,117.31,,
2025-07-19 15:05:00 GMT-4,9.92,1.3940000000000001,42.3,79.58,118.4664,,
2025-07-19 15:10:00 GMT-4,10.0,1.39,42.2,79.36,118.588,,
2025-07-19 15:15:00 GMT-4,10.059999999999999,1.402,42.2,79.4,119.2168,,
2025-07-19 15:20:00 GMT-4,10.1,1.3966666666666665,42.2,79.43333333333334,119.6378,,
2025-07-19 15:25:00 GMT-4,10.1,1.3975,42.2,79.425,119.6186,,
2025-07-19 15:30:00 GMT-4,10.1,1.3940000000000001,42.2,79.44,119.8082,,
2025-07-19 15:35:00 GMT-4,10.120000000000001,1.4,42.2,79.42,119.8934,,
2025-07-19 15:40:00 GMT-4,10.2,1.4040000000000001,42.2,79.34,119.8378,,
2025-07-19 15:45:00 GMT-4,10.2,1.4140000000000001,42.2,79.28,120.0276,,
2025-07-19 15:50:00 GMT-4,10.2,1.4140000000000001,42.18,79.36,120.1364,,
2025-07-19 15:55:00 GMT-4,10.1,1.416,42.1,79.32000000000001,120.1448,,
2025-07-19 16:00:00 GMT-4,10.1,1.406,42.1,79.32000000000001,120.0832,,
2025-07-19 16:05:00 GMT-4,10.1,1.402,42.1,79.4,120.0684,,
2025-07-19 16:10:00 GMT-4,10.1,1.402,42.04,79.4,119.9302,,
2025-07-19 16:15:00 GMT-4,10.1,1.4040000000000001,42.04,79.32000000000001,119.945,,
2025-07-19 16:20:00 GMT-4,10.1,1.41,42.06,79.32000000000001,119.897,,
2025-07-19 16:25:00 GMT-4,10.1,1.4,41.980000000000004,79.26,119.5124,,
2025-07-19 16:30:00 GMT-4,10.1,1.4,41.92,79.16,119.2968,,
2025-07-19 16:35:00 GMT-4,10.1,1.402,41.86,79.16,119.0854,,
2025-07-19 16:40:00 GMT-4,10.0,1.3980000000000001,41.8,79.16,118.7422,,
2025-07-19 16:45:00 GMT-4,10.0,1.3940000000000001,41.8,79.12,118.7088,,
2025-07-19 16:50:00 GMT-4,10.0,1.392,41.8,79.14,118.6734,,
2025-07-19 16:55:00 GMT-4,10.0,1.3940000000000001,41.78,79.08,118.593,,
2025-07-19 17:00:00 GMT-4,10.0,1.39,41.72,79.1,118.566,,
2025-07-19 17:05:00 GMT-4,10.0,1.3940000000000001,41.7,79.08,118.3052,,
2025-07-19 17:10:00 GMT-4,9.98,1.3940000000000001,41.660000000000004,79.06,118.1136,,
2025-07-19 17:15:00 GMT-4,9.9,1.39,41.68,79.1,118.1004,,
2025-07-19 17:20:00 GMT-4,9.92,1.39,41.7,79.1,118.1178,,
2025-07-19 17:25:00 GMT-4,9.9,1.3940000000000001,41.7,79.1,118.25,,
2025-07-19 17:30:00 GMT-4,9.9,1.39,41.64,79.14,118.1308,,
2025-07-19 17:35:00 GMT-4,9.9,1.39,41.64,79.17999999999999,118.0762,,
2025-07-19 17:40:00 GMT-4,9.9,1.39,41.62,79.16,117.926,,
2025-07-19 17:45:00 GMT-4,9.9,1.39,41.62,79.03999999999999,117.7134,,
2025-07-19 17:50:00 GMT-4,9.9,1.386,41.6,79.1,117.4556,,
2025-07-19 17:55:00 GMT-4,9.9,1.39,41.6,79.14,117.4704,,
2025-07-19 18:00:00 GMT-4,9.9,1.39,41.660000000000004,79.22,117.9512,,
2025-07-19 18:05:00 GMT-4,9.9,1.3880000000000001,41.7,79.14,117.8854,,
2025-07-19 18:10:00 GMT-4,9.9,1.3840000000000001,41.68,79.14,117.8578,,
2025-07-19 18:15:00 GMT-4,9.9,1.3840000000000001,41.660000000000004,79.14,117.8614,,
2025-07-19 18:20:00 GMT-4,9.9,1.39,41.7,79.17999999999999,117.8128,,
2025-07-19 18:25:00 GMT-4,9.9,1.39,41.7,79.16,117.8488,,
2025-07-19 18:30:00 GMT-4,9.9,1.386,41.7,79.17999999999999,117.861,,
2025-07-19 18:35:00 GMT-4,9.9,1.386,41.7,79.17999999999999,117.7944,,
2025-07-19 18:40:00 GMT-4,9.9,1.392,41.7,79.2,117.9652,,
2025-07-19 18:45:00 GMT-4,9.9,1.3940000000000001,41.7,79.2,118.2128,,
2025-07-19 18:50:00 GMT-4,9.9,1.3940000000000001,41.64,79.16,118.0922,,
2025-07-19 18:55:00 GMT-4,9.9,1.396,41.7,79.17999999999999,117.9812,,
2025-07-19 19:00:00 GMT-4,9.9,1.4,41.7,79.24,118.1916,,
2025-07-19 19:05:00 GMT-4,9.9,1.392,41.660000000000004,79.24,118.2544,,
2025-07-19 19:10:00 GMT-4,9.9,1.39,41.6,79.2,117.9252,,
2025-07-19 19:15:00 GMT-4,9.9,1.382,41.6,79.22,117.7696,,
2025-07-19 19:20:00 GMT-4,9.9,1.3880000000000001,41.6,79.12,117.5444,,
2025-07-19 19:25:00 GMT-4,9.879999999999999,1.386,41.6,79.16,117.4532,,
2025-07-19 19:30:00 GMT-4,9.72,1.3840000000000001,41.56,79.16,116.8998,,
2025-07-19 19:35:00 GMT-4,9.34,1.4180000000000001,41.94,80.14,115.2466,,
2025-07-19 19:40:00 GMT-4,9.26,1.454,42.46,81.17999999999999,115.9858,,
2025-07-19 19:45:00 GMT-4,9.2,1.466,42.62,81.47999999999999,116.143,,
2025-07-19 19:50:00 GMT-4,9.16,1.464,42.64,81.67999999999999,115.8432,,
2025-07-19 19:55:00 GMT-4,8.92,1.426,42.64,82.34,113.8868,,
2025-07-19 20:00:00 GMT-4,6.1,1.62,40.739999999999995,68.38,45.333,,
2025-07-19 20:05:00 GMT-4,3.8600000000000003,1.726,37.519999999999996,60.42,0.0,,
2025-07-19 20:10:00 GMT-4,2.7,1.764,35.44,55.9,0.0,,
2025-07-19 20:15:00 GMT-4,2.12,1.794,33.82,52.279999999999994,0.0,,
2025-07-19 20:20:00 GMT-4,1.94,1.8219999999999998,32.54,49.160000000000004,0.0,,
2025-07-19 20:25:00 GMT-4,1.9,1.848,31.360000000000003,46.72,0.0,,
2025-07-19 20:30:00 GMT-4,1.9,1.868,30.4,44.839999999999996,0.0,,
2025-07-19 20:35:00 GMT-4,1.98,1.9080000000000001,29.6,43.3,0.0,,
2025-07-19 20:40:00 GMT-4,2.0,1.956,28.9,41.94,0.0,,
2025-07-19 20:45:00 GMT-4,2.0,1.972,28.339999999999996,40.739999999999995,0.0,,
2025-07-19 20:50:00 GMT-4,2.08,1.9880000000000002,27.78,39.58,0.0,,
2025-07-19 20:55:00 GMT-4,2.1,2.004,27.24,37.64,0.0,,
2025-07-19 21:00:00 GMT-4,2.1,2.022,26.72,33.18,0.0,,
2025-07-19 21:05:00 GMT-4,2.1,2.0380000000000003,26.2,30.119999999999997,0.0,,
2025-07-19 21:10:00 GMT-4,2.1,2.056,25.7,28.639999999999997,0.0,,
2025-07-19 21:15:00 GMT-4,2.1,2.072,25.2,28.360000000000003,0.0,,
2025-07-19 21:20:00 GMT-4,2.2,2.088,24.7,28.4,0.0,,
2025-07-19 21:25:00 GMT-4,2.2,2.104,24.259999999999998,28.4,0.0,,
2025-07-19 21:30:00 GMT-4,2.2,2.12,23.8,28.28,0.0,,
2025-07-19 21:35:00 GMT-4,2.2,2.138,23.380000000000003,28.04,0.0,,
2025-07-19 21:40:00 GMT-4,2.2,2.154,23.0,27.660000000000004,0.0,,
2025-07-19 21:45:00 GMT-4,2.2,2.17,22.52,27.139999999999997,0.0,,
2025-07-19 21:50:00 GMT-4,2.3,2.188,22.259999999999998,27.0,0.0,,
2025-07-19 21:55:00 GMT-4,2.3,2.206,22.04,27.2,0.0,,
2025-07-19 22:00:00 GMT-4,2.3,2.222,21.8,27.439999999999998,0.0,,
2025-07-19 22:05:00 GMT-4,2.3,2.238,21.580000000000002,27.419999999999998,0.0,,
2025-07-19 22:10:00 GMT-4,2.3,2.254,21.32,27.24,0.0,,
2025-07-19 22:15:00 GMT-4,2.3,2.27,21.080000000000002,27.22,0.0,,
2025-07-19 22:20:00 GMT-4,2.38,2.286,20.880000000000003,27.32,0.0,,
2025-07-19 22:25:00 GMT-4,2.4,2.3040000000000003,20.68,27.419999999999998,0.0,,
2025-07-19 22:30:00 GMT-4,2.4,2.318,20.44,27.5,0.0,,
2025-07-19 22:35:00 GMT-4,2.4,2.334,20.2,27.46,0.0,,
2025-07-19 22:40:00 GMT-4,2.4,2.346,19.98,27.360000000000003,0.0,,
2025-07-19 22:45:00 GMT-4,2.4,2.364,19.78,27.3,0.0,,
2025-07-19 22:50:00 GMT-4,2.46,2.378,19.52,27.3,0.0,,
2025-07-19 22:55:00 GMT-4,2.5,2.394,19.28,27.26,0.0,,
2025-07-19 23:00:00 GMT-4,2.5,2.41,19.04,27.2,0.0,,
2025-07-19 23:05:00 GMT-4,2.5,2.424,18.84,27.1,0.0,,
2025-07-19 23:10:00 GMT-4,2.5,2.44,18.64,26.939999999999998,0.0,,
2025-07-19 23:15:00 GMT-4,2.5,2.454,18.44,26.860000000000003,0.0,,
2025-07-19 23:20:00 GMT-4,2.52,2.47,18.22,26.8,0.0,,
2025-07-19 23:25:00 GMT-4,2.6,2.484,18.02,26.8,0.0,,
2025-07-19 23:30:00 GMT-4,2.6,2.4975,17.85,26.75,0.0,,
2025-07-19 23:35:00 GMT-4,2.6,2.51,17.64,26.7,0.0,,
2025-07-19 23:40:00 GMT-4,2.6,2.524,17.46,26.7,0.0,,
2025-07-19 23:45:00 GMT-4,2.6,2.5380000000000003,17.259999999999998,26.74,0.0,,
2025-07-19 23:50:00 GMT-4,2.6,2.552,17.080000000000002,26.78,0.0,,
2025-07-19 23:55:00 GMT-4,2.6,2.5660000000000003,16.96,26.8,0.0,,
2025-07-20 00:00:00 GMT-4,2.7,2.582,16.78,26.8,0.0,,
2025-07-20 00:05:00 GMT-4,2.7,2.594,16.6,26.9,0.0,,
2025-07-20 00:10:00 GMT-4,2.7,2.608,16.44,26.9,0.0,,
2025-07-20 00:15:00 GMT-4,2.7,2.6239999999999997,16.28,26.919999999999998,0.0,,
2025-07-20 00:20:00 GMT-4,2.7,2.636,16.16,26.82,0.0,,
2025-07-20 00:25:00 GMT-4,2.7,2.648,16.04,26.860000000000003,0.0,,
2025-07-20 00:30:00 GMT-4,2.7,2.662,15.88,26.74,0.0,,
2025-07-20 00:35:00 GMT-4,2.7800000000000002,2.676,15.76,26.580000000000002,0.0,,
2025-07-20 00:40:00 GMT-4,2.8,2.6919999999999997,15.64,26.439999999999998,0.0,,
2025-07-20 00:45:00 GMT-4,2.8,2.702,15.580000000000002,26.22,0.0,,
2025-07-20 00:50:00 GMT-4,2.8,2.716,15.5,26.119999999999997,0.0,,
2025-07-20 00:55:00 GMT-4,2.8,2.728,15.440000000000001,25.939999999999998,0.0,,
2025-07-20 01:00:00 GMT-4,2.8,2.742,15.36,25.78,0.0,,
2025-07-20 01:05:00 GMT-4,2.8,2.7539999999999996,15.24,25.580000000000002,0.0,,
2025-07-20 01:10:00 GMT-4,2.8,2.766,15.12,25.4,0.0,,
2025-07-20 01:15:00 GMT-4,2.9,2.778,15.0,25.32,0.0,,
2025-07-20 01:20:00 GMT-4,2.9,2.79,14.88,25.18,0.0,,
2025-07-20 01:25:00 GMT-4,2.9,2.802,14.780000000000001,25.0,0.0,,
2025-07-20 01:30:00 GMT-4,2.9,2.8139999999999996,14.7,24.880000000000003,0.0,,
2025-07-20 01:35:00 GMT-4,2.9,2.826,14.6,24.78,0.0,,
2025-07-20 01:40:00 GMT-4,2.9,2.838,14.52,24.7,0.0,,
2025-07-20 01:45:00 GMT-4,2.9,2.852,14.4,24.56,0.0,,
2025-07-20 01:50:00 GMT-4,2.9,2.862,14.319999999999999,24.44,0.0,,
2025-07-20 01:55:00 GMT-4,2.98,2.8739999999999997,14.26,24.28,0.0,,
2025-07-20 02:00:00 GMT-4,3.0,2.886,14.2,24.22,0.0,,
2025-07-20 02:05:00 GMT-4,3.0,2.8960000000000004,14.16,24.22,0.0,,
2025-07-20 02:10:00 GMT-4,3.0,2.908,14.1,24.1,0.0,,
2025-07-20 02:15:00 GMT-4,3.0,2.918,14.1,24.0,0.0,,
2025-07-20 02:20:00 GMT-4,3.0,2.932,14.0,23.96,0.0,,
2025-07-20 02:25:00 GMT-4,3.0,2.944,13.959999999999999,23.86,0.0,,
2025-07-20 02:30:00 GMT-4,3.0,2.9539999999999997,13.9,23.8,0.0,,
2025-07-20 02:35:00 GMT-4,3.02,2.966,13.86,23.78,0.0,,
2025-07-20 02:40:00 GMT-4,3.1,2.9760000000000004,13.780000000000001,23.7,0.0,,
2025-07-20 02:45:00 GMT-4,3.1,2.988,13.7,23.580000000000002,0.0,,
2025-07-20 02:50:00 GMT-4,3.1,3.0,13.66,23.44,0.0,,
2025-07-20 02:55:00 GMT-4,3.1,3.01,13.6,23.36,0.0,,
2025-07-20 03:00:00 GMT-4,3.1,3.02,13.5,23.28,0.0,,
2025-07-20 03:05:00 GMT-4,3.1,3.032,13.5,23.18,0.0,,
2025-07-20 03:10:00 GMT-4,3.1,3.0439999999999996,13.4,23.119999999999997,0.0,,
2025-07-20 03:15:00 GMT-4,3.1,3.054,13.38,23.06,0.0,,
2025-07-20 03:20:00 GMT-4,3.1399999999999997,3.0639999999999996,13.3,23.080000000000002,0.0,,
2025-07-20 03:25:00 GMT-4,3.2,3.076,13.3,23.06,0.0,,
2025-07-20 03:30:00 GMT-4,3.2,3.0860000000000003,13.219999999999999,23.02,0.0,,
2025-07-20 03:35:00 GMT-4,3.2,3.096,13.2,22.98,0.0,,
2025-07-20 03:40:00 GMT-4,3.2,3.108,13.2,22.9,0.0,,
2025-07-20 03:45:00 GMT-4,3.2,3.1180000000000003,13.1,22.9,0.0,,
2025-07-20 03:50:00 GMT-4,3.2,3.128,13.1,22.919999999999998,0.0,,
2025-07-20 03:55:00 GMT-4,3.2,3.138,13.1,22.880000000000003,0.0,,
2025-07-20 04:00:00 GMT-4,3.2,3.148,13.0,22.8,0.0,,
2025-07-20 04:05:00 GMT-4,3.2,3.158,13.0,22.8,0.0,,
2025-07-20 04:10:00 GMT-4,3.3,3.168,13.0,22.72,0.0,,
2025-07-20 04:15:00 GMT-4,3.3,3.178,12.9,22.7,0.0,,
2025-07-20 04:20:00 GMT-4,3.3,3.188,12.88,22.68,0.0,,
2025-07-20 04:25:00 GMT-4,3.3,3.198,12.8,22.64,0.0,,
2025-07-20 04:30:00 GMT-4,3.3,3.208,12.8,22.580000000000002,0.0,,
2025-07-20 04:35:00 GMT-4,3.3,3.218,12.8,22.54,0.0,,
2025-07-20 04:40:00 GMT-4,3.3,3.228,12.74,22.56,0.0,,
2025-07-20 04:45:00 GMT-4,3.3,3.238,12.7,22.52,0.0,,
2025-07-20 04:50:00 GMT-4,3.3,3.2460000000000004,12.7,22.52,0.0,,
2025-07-20 04:55:00 GMT-4,3.3,3.258,12.7,22.48,0.0,,
2025-07-20 05:00:00 GMT-4,3.3600000000000003,3.266,12.6,22.48,0.0,,
2025-07-20 05:05:00 GMT-4,3.4,-65.616,12.6,22.419999999999998,0.0,,
2025-07-20 05:10:00 GMT-4,3.2600000000000002,0.53656,12.6,22.56,0.0,,
2025-07-20 05:15:00 GMT-4,3.08,3.01,12.52,22.259999999999998,0.0,,
2025-07-20 05:20:00 GMT-4,6.34,2.414,23.619999999999997,48.54,44.6516,,
2025-07-20 05:25:00 GMT-4,8.459999999999999,1.876,35.660000000000004,65.78,61.1192,,
2025-07-20 05:30:00 GMT-4,8.559999999999999,1.736,38.6,67.22,60.315,,
2025-07-20 05:35:00 GMT-4,9.16,1.584,40.839999999999996,75.32000000000001,87.641,,
2025-07-20 05:40:00 GMT-4,9.7,1.46,42.760000000000005,76.38,91.9638,,
2025-07-20 05:45:00 GMT-4,10.24,1.474,43.3,75.53999999999999,94.3926,,
2025-07-20 05:50:00 GMT-4,10.540000000000001,1.474,42.68,74.1,95.7064,,
2025-07-20 05:55:00 GMT-4,10.76,1.456,42.18,73.67999999999999,96.5138,,
2025-07-20 06:00:00 GMT-4,10.84,1.4380000000000002,42.160000000000004,73.76,97.083,,
2025-07-20 06:05:00 GMT-4,10.9,1.422,42.28,73.88,97.2586,,
2025-07-20 06:10:00 GMT-4,10.9,1.412,42.480000000000004,74.02000000000001,97.3492,,
2025-07-20 06:15:00 GMT-4,10.9,1.41,42.6,74.12,97.497,,
2025-07-20 06:20:00 GMT-4,10.92,1.402,42.72,74.24,97.6766,,
2025-07-20 06:25:00 GMT-4,10.9,1.3940000000000001,42.72,74.22,97.5968,,
2025-07-20 06:30:00 GMT-4,10.92,1.4,42.760000000000005,74.32000000000001,97.7882,,
2025-07-20 06:35:00 GMT-4,10.98,1.396,42.760000000000005,74.36,98.076,,
2025-07-20 06:40:00 GMT-4,11.0,1.396,42.8,74.44,98.3548,,
2025-07-20 06:45:00 GMT-4,11.0,1.4,42.88,74.6,98.6076,,
2025-07-20 06:50:00 GMT-4,11.0,1.4,43.0,74.64,98.8132,,
2025-07-20 06:55:00 GMT-4,11.0,1.396,43.0,74.72,98.7802,,
2025-07-20 07:00:00 GMT-4,11.0,1.392,43.06,74.74,98.9266,,
2025-07-20 07:05:00 GMT-4,11.0,1.3880000000000001,43.1,74.78,98.8026,,
2025-07-20 07:10:00 GMT-4,11.0,1.382,43.0,74.8,98.7732,,
2025-07-20 07:15:00 GMT-4,11.0,1.38,43.0,74.76,98.8148,,
2025-07-20 07:20:00 GMT-4,11.0,1.38,42.92,74.78,98.9542,,
2025-07-20 07:25:00 GMT-4,11.0,1.376,42.96,74.8,99.0024,,
2025-07-20 07:30:00 GMT-4,10.959999999999999,1.3719999999999999,42.9,74.82000000000001,98.943,,
2025-07-20 07:35:00 GMT-4,10.9,1.37,42.96,74.8,98.9026,,
2025-07-20 07:40:00 GMT-4,10.9,1.364,43.0,74.86,99.1212,,
2025-07-20 07:45:00 GMT-4,10.9,1.3559999999999999,43.0,74.97999999999999,99.307,,
2025-07-20 07:50:00 GMT-4,10.9,1.338,43.0,75.03999999999999,99.0886,,
2025-07-20 07:55:00 GMT-4,10.9,1.3359999999999999,43.0,75.02000000000001,99.3094,,
2025-07-20 08:00:00 GMT-4,10.9,1.338,43.0,75.14,99.6426,,
2025-07-20 08:05:00 GMT-4,11.0,1.3519999999999999,43.04,75.08,99.5154,,
2025-07-20 08:10:00 GMT-4,11.0,1.368,43.1,75.1,99.8766,,
2025-07-20 08:15:00 GMT-4,11.0,1.368,43.160000000000004,75.17999999999999,100.3594,,
2025-07-20 08:20:00 GMT-4,11.0,1.364,43.2,75.24,100.6674,,
2025-07-20 08:25:00 GMT-4,11.0,1.36,43.160000000000004,75.32000000000001,100.6374,,
2025-07-20 08:30:00 GMT-4,11.0,1.3459999999999999,43.2,75.32000000000001,100.5102,,
2025-07-20 08:35:00 GMT-4,10.92,1.318,43.12,75.4,100.1602,,
2025-07-20 08:40:00 GMT-4,10.92,1.324,43.1,75.38,100.3166,,
2025-07-20 08:45:00 GMT-4,10.92,1.3119999999999998,43.12,75.42,100.317,,
2025-07-20 08:50:00 GMT-4,10.9,1.294,43.1,75.42,100.0514,,
2025-07-20 08:55:00 GMT-4,10.940000000000001,1.324,43.12,75.4,100.5588,,
2025-07-20 09:00:00 GMT-4,11.0,1.3359999999999999,43.2,75.5,101.2484,,
2025-07-20 09:05:00 GMT-4,10.92,1.294,43.260000000000005,75.6,100.4946,,
2025-07-20 09:10:00 GMT-4,10.92,1.3119999999999998,43.2,75.64,101.0566,,
2025-07-20 09:15:00 GMT-4,10.98,1.3259999999999998,43.2,75.62,101.488,,
2025-07-20 09:20:00 GMT-4,11.0,1.308,43.28,75.67999999999999,101.3858,,
2025-07-20 09:25:00 GMT-4,11.0,1.298,43.260000000000005,75.74,101.3072,,
2025-07-20 09:30:00 GMT-4,11.0,1.318,43.339999999999996,75.76,101.8528,,
2025-07-20 09:35:00 GMT-4,11.0,1.32,43.4,75.88,102.3764,,
2025-07-20 09:40:00 GMT-4,11.0,1.28,43.38,76.03999999999999,101.9016,,
2025-07-20 09:45:00 GMT-4,11.0,1.3019999999999998,43.36,75.94,102.1524,,
2025-07-20 09:50:00 GMT-4,11.0,1.306,43.4,75.88,102.4228,,
2025-07-20 09:55:00 GMT-4,11.0,1.274,43.4,75.97999999999999,101.8862,,
2025-07-20 10:00:00 GMT-4,10.98,1.29,43.4,76.02000000000001,102.3092,,
2025-07-20 10:05:00 GMT-4,11.0,1.31,43.480000000000004,76.03999999999999,103.2596,,
2025-07-20 10:10:00 GMT-4,11.0,1.27,43.62,76.3,103.037,,
2025-07-20 10:15:00 GMT-4,10.8,1.29,43.38,75.86,101.9908,,
2025-07-20 10:20:00 GMT-4,10.7,1.3419999999999999,42.62,75.14,101.6444,,
2025-07-20 10:25:00 GMT-4,10.7,1.368,42.5,75.2,102.8306,,
2025-07-20 10:30:00 GMT-4,10.7,1.3419999999999999,42.6,75.32000000000001,102.7532,,
2025-07-20 10:35:00 GMT-4,10.7,1.344,42.56,75.34,102.6644,,
2025-07-20 10:40:00 GMT-4,10.7,1.3559999999999999,42.6,75.36,103.127,,
2025-07-20 10:45:00 GMT-4,10.7,1.3359999999999999,42.660000000000004,75.42,103.154,,
2025-07-20 10:50:00 GMT-4,10.82,1.3459999999999999,42.82,75.67999999999999,103.7178,,
2025-07-20 10:55:00 GMT-4,11.040000000000001,1.3219999999999998,43.480000000000004,76.32000000000001,105.48125,,
2025-07-20 11:00:00 GMT-4,11.16,1.3119999999999998,44.0,76.88,106.329,,
2025-07-20 11:05:00 GMT-4,11.2,1.264,44.32,77.16,106.0476,,
2025-07-20 11:10:00 GMT-4,11.24,1.29,44.54,77.36,106.7588,,
2025-07-20 11:15:00 GMT-4,11.3,1.3019999999999998,44.8,77.53999999999999,107.7514,,
2025-07-20 11:20:00 GMT-4,11.3,1.256,45.06,77.8,107.345,,
2025-07-20 11:25:00 GMT-4,11.3,1.254,45.08,77.88,107.4416,,
2025-07-20 11:30:00 GMT-4,11.4,1.286,45.18,78.08,108.6098,,
2025-07-20 11:35:00 GMT-4,11.4,1.244,45.32,78.3,108.5746,,
2025-07-20 11:40:00 GMT-4,11.4,1.248,45.42,78.53999999999999,109.2306,,
2025-07-20 11:45:00 GMT-4,11.24,1.28,45.239999999999995,78.2,108.8196,,
2025-07-20 11:50:00 GMT-4,11.34,1.248,45.2,78.36,109.146,,
2025-07-20 11:55:00 GMT-4,11.4,1.268,45.46,78.74,110.2406,,
2025-07-20 12:00:00 GMT-4,11.5,1.294,45.72,78.96000000000001,111.7368,,
2025-07-20 12:05:00 GMT-4,11.5,1.26,45.88,79.16,111.4432,,
2025-07-20 12:10:00 GMT-4,11.26,1.23,45.58,78.86,109.4492,,
2025-07-20 12:15:00 GMT-4,10.74,1.262,44.04,77.4,106.4928,,
2025-07-20 12:20:00 GMT-4,10.76,1.29,43.42,77.1,107.2954,,
2025-07-20 12:25:00 GMT-4,10.8,1.296,43.54,77.28,108.1512,,
2025-07-20 12:30:00 GMT-4,10.940000000000001,1.3359999999999999,43.660000000000004,77.46000000000001,109.6266,,
2025-07-20 12:35:00 GMT-4,11.24,1.2919999999999998,44.54,78.42,111.426,,
2025-07-20 12:40:00 GMT-4,11.4,1.294,45.2,79.02000000000001,112.9242,,
2025-07-20 12:45:00 GMT-4,11.559999999999999,1.3159999999999998,45.760000000000005,79.6,114.6518,,
2025-07-20 12:50:00 GMT-4,11.66,1.328,46.2,80.02000000000001,115.8244,,
2025-07-20 12:55:00 GMT-4,11.7,1.3259999999999998,46.46,80.32000000000001,116.4082,,
2025-07-20 13:00:00 GMT-4,11.7,1.28,46.58,80.52000000000001,116.213,,
2025-07-20 13:05:00 GMT-4,11.7,1.28,46.7,80.66,116.449,,
2025-07-20 13:10:00 GMT-4,11.7,1.286,46.72,80.74,117.1032,,
2025-07-20 13:15:00 GMT-4,11.7,1.266,46.8,80.94,117.1068,,
2025-07-20 13:20:00 GMT-4,11.72,1.278,46.839999999999996,81.08,117.9244,,
2025-07-20 13:25:00 GMT-4,11.8,1.284,47.04,81.38,118.997,,
2025-07-20 13:30:00 GMT-4,11.76,1.222,47.160000000000004,81.5,118.2254,,
2025-07-20 13:35:00 GMT-4,11.7,1.224,47.1,81.53999999999999,117.9242,,
2025-07-20 13:40:00 GMT-4,11.7,1.23,47.14,81.62,118.5618,,
2025-07-20 13:45:00 GMT-4,11.6,1.138,47.04,81.56,116.2424,,
2025-07-20 13:50:00 GMT-4,11.1,1.228,45.92,80.44,114.4674,,
2025-07-20 13:55:00 GMT-4,10.92,1.308,44.94,79.76,114.708,,
2025-07-20 14:00:00 GMT-4,10.8,1.2919999999999998,44.4,79.47999999999999,114.3528,,
2025-07-20 14:05:00 GMT-4,10.7,1.29,44.0,79.3,114.0718,,
2025-07-20 14:10:00 GMT-4,10.7,1.354,43.68,79.12,115.6204,,
2025-07-20 14:15:00 GMT-4,10.7,1.4040000000000001,43.7,79.2,118.5114,,
