Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-20 14:20:00 GMT-4,10.78,1.442,43.7,79.32000000000001,120.0624,,
2025-07-20 14:25:00 GMT-4,10.8,1.454,43.72,79.53999999999999,121.1282,,
2025-07-20 14:30:00 GMT-4,10.8,1.452,43.86,79.88,121.961,,
2025-07-20 14:35:00 GMT-4,10.8,1.43,43.92,79.92,121.9534,,
2025-07-20 14:40:00 GMT-4,10.8,1.4380000000000002,43.9,80.03999999999999,122.4288,,
2025-07-20 14:45:00 GMT-4,10.8,1.442,43.9,80.2,122.8992,,
2025-07-20 14:50:00 GMT-4,10.76,1.442,43.839999999999996,79.16,119.4568,,
2025-07-20 14:55:00 GMT-4,10.540000000000001,1.49,42.480000000000004,73.16,96.256,,
2025-07-20 15:00:00 GMT-4,10.42,1.508,41.660000000000004,72.72,96.1638,,
2025-07-20 15:05:00 GMT-4,10.379999999999999,1.5119999999999998,41.260000000000005,72.5,95.9914,,
2025-07-20 15:10:00 GMT-4,10.3,1.5,41.06,72.42,95.8632,,
2025-07-20 15:15:00 GMT-4,10.3,1.496,40.92,72.28,95.4602,,
2025-07-20 15:20:00 GMT-4,10.3,1.49,40.88,72.34,95.6878,,
2025-07-20 15:25:00 GMT-4,10.3,1.49,40.8,72.26,95.5604,,
2025-07-20 15:30:00 GMT-4,10.3,1.486,40.739999999999995,72.32000000000001,95.7374,,
2025-07-20 15:35:00 GMT-4,10.3,1.482,40.72,72.4,96.0736,,
2025-07-20 15:40:00 GMT-4,10.3,1.48,40.760000000000005,72.44,96.1594,,
2025-07-20 15:45:00 GMT-4,10.28,1.4780000000000002,40.7,72.42,96.1758,,
2025-07-20 15:50:00 GMT-4,10.24,1.472,40.64,72.36,96.1234,,
2025-07-20 15:55:00 GMT-4,9.9,1.48,40.6,72.2,94.6812,,
2025-07-20 16:00:00 GMT-4,9.540000000000001,1.53,41.739999999999995,73.72,93.1864,,
2025-07-20 16:05:00 GMT-4,9.5,1.556,42.160000000000004,74.22,93.0642,,
2025-07-20 16:10:00 GMT-4,9.42,1.5719999999999998,42.28,74.32000000000001,93.1234,,
2025-07-20 16:15:00 GMT-4,9.4,1.584,42.32,74.46000000000001,93.6818,,
2025-07-20 16:20:00 GMT-4,9.42,1.5919999999999999,42.339999999999996,74.38,93.702,,
2025-07-20 16:25:00 GMT-4,9.4,1.6,42.38,74.34,93.7302,,
2025-07-20 16:30:00 GMT-4,9.6,1.598,42.54,74.62,95.1146,,
2025-07-20 16:35:00 GMT-4,9.959999999999999,1.544,42.980000000000004,74.86,96.9412,,
2025-07-20 16:40:00 GMT-4,10.08,1.52,42.88,74.38,97.5906,,
2025-07-20 16:45:00 GMT-4,10.14,1.5019999999999998,42.62,74.12,97.93,,
2025-07-20 16:50:00 GMT-4,10.2,1.496,42.480000000000004,74.08,98.3148,,
2025-07-20 16:55:00 GMT-4,10.2,1.494,42.4,74.02000000000001,98.511,,
2025-07-20 17:00:00 GMT-4,10.2,1.5,42.36,74.08,99.188,,
2025-07-20 17:05:00 GMT-4,10.28,1.508,42.3,74.1,99.5638,,
2025-07-20 17:10:00 GMT-4,10.3,1.51,42.3,74.1,99.7292,,
2025-07-20 17:15:00 GMT-4,10.3,1.5119999999999998,42.3,74.03999999999999,99.7036,,
2025-07-20 17:20:00 GMT-4,10.3,1.514,42.22,74.06,99.8992,,
2025-07-20 17:25:00 GMT-4,10.3,1.508,42.2,74.14,100.218,,
2025-07-20 17:30:00 GMT-4,10.28,1.5,42.2,74.2,100.2058,,
2025-07-20 17:35:00 GMT-4,10.22,1.4980000000000002,42.2,74.22,100.2342,,
2025-07-20 17:40:00 GMT-4,10.2,1.492,42.12,74.17999999999999,100.0982,,
2025-07-20 17:45:00 GMT-4,10.2,1.49,42.1,74.22,99.9806,,
2025-07-20 17:50:00 GMT-4,10.2,1.49,42.1,74.28,100.156,,
2025-07-20 17:55:00 GMT-4,9.879999999999999,1.4880000000000002,41.96,74.3,98.9082,,
2025-07-20 18:00:00 GMT-4,9.52,1.52,42.04,75.02000000000001,97.3126,,
2025-07-20 18:05:00 GMT-4,9.459999999999999,1.5519999999999998,42.18,75.62,97.7626,,
2025-07-20 18:10:00 GMT-4,9.4,1.5659999999999998,42.2,75.7,98.0288,,
2025-07-20 18:15:00 GMT-4,9.4,1.574,42.22,75.86,98.2644,,
2025-07-20 18:20:00 GMT-4,9.4,1.5759999999999998,42.22,75.9,98.486,,
2025-07-20 18:25:00 GMT-4,9.32,1.54,42.22,76.1,98.0616,,
2025-07-20 18:30:00 GMT-4,9.6,1.5119999999999998,42.6,76.56,99.1738,,
2025-07-20 18:35:00 GMT-4,9.82,1.494,42.9,76.52000000000001,100.289,,
2025-07-20 18:40:00 GMT-4,9.9,1.486,42.980000000000004,76.26,100.8426,,
2025-07-20 18:45:00 GMT-4,10.0,1.4880000000000002,42.94,75.96000000000001,101.1812,,
2025-07-20 18:50:00 GMT-4,10.0,1.49,42.82,75.96000000000001,101.4848,,
2025-07-20 18:55:00 GMT-4,10.0,1.494,42.739999999999995,75.67999999999999,101.7408,,
2025-07-20 19:00:00 GMT-4,10.08,1.492,42.58,75.6,102.1472,,
2025-07-20 19:05:00 GMT-4,10.1,1.496,42.480000000000004,75.52000000000001,102.7048,,
2025-07-20 19:10:00 GMT-4,10.1,1.508,42.38,75.38,103.1562,,
2025-07-20 19:15:00 GMT-4,10.120000000000001,1.508,42.339999999999996,75.42,103.6296,,
2025-07-20 19:20:00 GMT-4,10.2,1.494,42.28,75.44,103.8096,,
2025-07-20 19:25:00 GMT-4,10.2,1.482,42.22,75.46000000000001,103.9895,,
2025-07-20 19:30:00 GMT-4,10.2,1.484,42.160000000000004,75.5,104.3328,,
2025-07-20 19:35:00 GMT-4,10.2,1.4780000000000002,42.1,75.5,104.4534,,
2025-07-20 19:40:00 GMT-4,10.02,1.464,41.980000000000004,75.38,103.6254,,
2025-07-20 19:45:00 GMT-4,9.8,1.464,41.839999999999996,75.67999999999999,102.3522,,
2025-07-20 19:50:00 GMT-4,9.78,1.47,42.0,76.17999999999999,102.7766,,
2025-07-20 19:55:00 GMT-4,9.58,1.484,42.019999999999996,76.4,102.6392,,
2025-07-20 20:00:00 GMT-4,7.56,1.564,41.36,73.8,61.7844,,
2025-07-20 20:05:00 GMT-4,4.54,1.652,38.160000000000004,62.94,0.0,,
2025-07-20 20:10:00 GMT-4,3.22,1.69,35.68,56.2,0.0,,
2025-07-20 20:15:00 GMT-4,2.42,1.722,33.86,51.739999999999995,0.0,,
2025-07-20 20:20:00 GMT-4,2.02,1.7480000000000002,32.339999999999996,48.1,0.0,,
2025-07-20 20:25:00 GMT-4,1.9,1.7719999999999998,31.04,45.42,0.0,,
2025-07-20 20:30:00 GMT-4,1.9,1.794,30.04,43.44,0.0,,
2025-07-20 20:35:00 GMT-4,1.9,1.814,29.1,41.78,0.0,,
2025-07-20 20:40:00 GMT-4,1.9,1.834,28.32,40.4,0.0,,
2025-07-20 20:45:00 GMT-4,1.9600000000000002,1.886,27.580000000000002,39.28,0.0,,
2025-07-20 20:50:00 GMT-4,2.0,1.9180000000000001,26.98,37.96,0.0,,
2025-07-20 20:55:00 GMT-4,2.0,1.936,26.380000000000003,34.56,0.0,,
2025-07-20 21:00:00 GMT-4,2.0,1.954,25.82,31.380000000000003,0.0,,
2025-07-20 21:05:00 GMT-4,2.02,1.972,25.32,29.68,0.0,,
2025-07-20 21:10:00 GMT-4,2.1,1.99,24.9,29.060000000000002,0.0,,
2025-07-20 21:15:00 GMT-4,2.1,2.006,24.46,28.74,0.0,,
2025-07-20 21:20:00 GMT-4,2.1,2.024,24.06,28.28,0.0,,
2025-07-20 21:25:00 GMT-4,2.1,2.04,23.64,27.82,0.0,,
2025-07-20 21:30:00 GMT-4,2.1,2.056,23.240000000000002,27.339999999999996,0.0,,
2025-07-20 21:35:00 GMT-4,2.12,2.074,22.8,27.22,0.0,,
2025-07-20 21:40:00 GMT-4,2.2,2.09,22.36,27.32,0.0,,
2025-07-20 21:45:00 GMT-4,2.2,2.106,22.02,27.3,0.0,,
2025-07-20 21:50:00 GMT-4,2.2,2.122,21.66,27.18,0.0,,
2025-07-20 21:55:00 GMT-4,2.2,2.136,21.36,27.02,0.0,,
2025-07-20 22:00:00 GMT-4,2.2,2.1519999999999997,21.06,26.98,0.0,,
2025-07-20 22:05:00 GMT-4,2.2,2.168,20.78,27.0,0.0,,
2025-07-20 22:10:00 GMT-4,2.3,2.184,20.5,27.080000000000002,0.0,,
2025-07-20 22:15:00 GMT-4,2.3,2.198,20.2,27.080000000000002,0.0,,
2025-07-20 22:20:00 GMT-4,2.3,2.214,19.919999999999998,27.0,0.0,,
2025-07-20 22:25:00 GMT-4,2.3,2.228,19.68,27.0,0.0,,
2025-07-20 22:30:00 GMT-4,2.3,2.244,19.419999999999998,26.98,0.0,,
2025-07-20 22:35:00 GMT-4,2.3,2.258,19.18,26.839999999999996,0.0,,
2025-07-20 22:40:00 GMT-4,2.34,2.274,18.919999999999998,26.76,0.0,,
2025-07-20 22:45:00 GMT-4,2.4,2.2880000000000003,18.7,26.68,0.0,,
2025-07-20 22:50:00 GMT-4,2.4,2.3040000000000003,18.52,26.6,0.0,,
2025-07-20 22:55:00 GMT-4,2.4,2.318,18.34,26.580000000000002,0.0,,
2025-07-20 23:00:00 GMT-4,2.4,2.334,18.16,26.5,0.0,,
2025-07-20 23:05:00 GMT-4,2.4,2.3480000000000003,17.98,26.5,0.0,,
2025-07-20 23:10:00 GMT-4,2.4,2.362,17.86,26.4,0.0,,
2025-07-20 23:15:00 GMT-4,2.46,2.376,17.66,26.339999999999996,0.0,,
2025-07-20 23:20:00 GMT-4,2.5,2.39,17.5,26.26,0.0,,
2025-07-20 23:25:00 GMT-4,2.5,2.404,17.32,26.2,0.0,,
2025-07-20 23:30:00 GMT-4,2.5,2.418,17.14,26.18,0.0,,
2025-07-20 23:35:00 GMT-4,2.5,2.432,17.02,26.119999999999997,0.0,,
2025-07-20 23:40:00 GMT-4,2.5,2.4459999999999997,16.919999999999998,26.160000000000004,0.0,,
2025-07-20 23:45:00 GMT-4,2.5,2.4619999999999997,16.8,26.2,0.0,,
2025-07-20 23:50:00 GMT-4,2.56,2.474,16.68,26.2,0.0,,
2025-07-20 23:55:00 GMT-4,2.6,2.49,16.580000000000002,26.2,0.0,,
2025-07-21 00:00:00 GMT-4,2.6,2.504,16.46,26.2,0.0,,
2025-07-21 00:05:00 GMT-4,2.6,2.516,16.36,26.24,0.0,,
2025-07-21 00:10:00 GMT-4,2.6,2.532,16.259999999999998,26.3,0.0,,
2025-07-21 00:15:00 GMT-4,2.6,2.544,16.14,26.3,0.0,,
2025-07-21 00:20:00 GMT-4,2.6,2.556,16.02,26.3,0.0,,
2025-07-21 00:25:00 GMT-4,2.6399999999999997,2.572,15.9,26.3,0.0,,
2025-07-21 00:30:00 GMT-4,2.7,2.5860000000000003,15.780000000000001,26.32,0.0,,
2025-07-21 00:35:00 GMT-4,2.7,2.5980000000000003,15.680000000000001,26.339999999999996,0.0,,
2025-07-21 00:40:00 GMT-4,2.7,2.612,15.580000000000002,26.24,0.0,,
2025-07-21 00:45:00 GMT-4,2.7,2.6239999999999997,15.459999999999999,26.119999999999997,0.0,,
2025-07-21 00:50:00 GMT-4,2.7,2.636,15.38,25.82,0.0,,
2025-07-21 00:55:00 GMT-4,2.7,2.6519999999999997,15.3,25.660000000000004,0.0,,
2025-07-21 01:00:00 GMT-4,2.7,2.6639999999999997,15.2,25.54,0.0,,
2025-07-21 01:05:00 GMT-4,2.7800000000000002,2.678,15.14,25.4,0.0,,
2025-07-21 01:10:00 GMT-4,2.8,2.6919999999999997,15.1,25.22,0.0,,
2025-07-21 01:15:00 GMT-4,2.8,2.7039999999999997,15.0,25.1,0.0,,
2025-07-21 01:20:00 GMT-4,2.8,2.716,15.0,24.96,0.0,,
2025-07-21 01:25:00 GMT-4,2.8,2.728,14.919999999999998,24.82,0.0,,
2025-07-21 01:30:00 GMT-4,2.8,2.742,14.88,24.72,0.0,,
2025-07-21 01:35:00 GMT-4,2.8,2.7539999999999996,14.8,24.64,0.0,,
2025-07-21 01:40:00 GMT-4,2.8,2.766,14.76,24.56,0.0,,
2025-07-21 01:45:00 GMT-4,2.9,2.778,14.7,24.48,0.0,,
2025-07-21 01:50:00 GMT-4,2.9,2.792,14.64,24.4,0.0,,
2025-07-21 01:55:00 GMT-4,2.9,2.804,14.6,24.28,0.0,,
2025-07-21 02:00:00 GMT-4,2.9,2.8160000000000003,14.559999999999999,24.18,0.0,,
2025-07-21 02:05:00 GMT-4,2.9,2.8280000000000003,14.5,24.06,0.0,,
2025-07-21 02:10:00 GMT-4,2.9,2.842,14.4,24.04,0.0,,
2025-07-21 02:15:00 GMT-4,2.9,2.8539999999999996,14.4,23.94,0.0,,
2025-07-21 02:20:00 GMT-4,2.9,2.866,14.3,23.8,0.0,,
2025-07-21 02:25:00 GMT-4,2.94,2.8360000000000003,14.280000000000001,23.7,0.0,,
2025-07-21 02:30:00 GMT-4,2.7399999999999998,2.662,14.2,23.5,0.0,,
2025-07-21 02:35:00 GMT-4,2.7,2.65,14.12,23.2,0.0,,
2025-07-21 02:40:00 GMT-4,4.8,2.592,16.84,29.380000000000003,0.0,,
2025-07-21 02:45:00 GMT-4,7.56,2.042,31.72,61.120000000000005,53.088,,
2025-07-21 02:50:00 GMT-4,8.48,1.788,37.480000000000004,67.22,60.0142,,
2025-07-21 02:55:00 GMT-4,8.72,1.692,39.56,68.46000000000001,61.6368,,
2025-07-21 03:00:00 GMT-4,9.18,1.5719999999999998,41.12,73.53999999999999,78.2676,,
2025-07-21 03:05:00 GMT-4,9.68,1.4,42.88,76.16,89.031,,
2025-07-21 03:10:00 GMT-4,9.8,1.3119999999999998,43.3,75.9,88.3678,,
2025-07-21 03:15:00 GMT-4,9.8,1.252,43.42,75.86,87.7602,,
2025-07-21 03:20:00 GMT-4,9.8,1.222,43.54,75.88,87.3104,,
2025-07-21 03:25:00 GMT-4,9.8,1.21,43.64,75.84,87.2882,,
2025-07-21 03:30:00 GMT-4,9.8,1.218,43.68,75.84,87.3594,,
2025-07-21 03:35:00 GMT-4,9.82,1.236,43.68,75.82000000000001,87.7092,,
2025-07-21 03:40:00 GMT-4,9.9,1.254,43.7,75.9,88.092,,
2025-07-21 03:45:00 GMT-4,9.92,1.33,43.78,75.88,89.4356,,
2025-07-21 03:50:00 GMT-4,10.0,1.376,43.82,75.84,90.4462,,
2025-07-21 03:55:00 GMT-4,10.0,1.392,43.78,75.76,90.9142,,
2025-07-21 04:00:00 GMT-4,9.78,1.396,43.6,75.53999999999999,90.0048,,
2025-07-21 04:05:00 GMT-4,9.58,1.39,43.04,75.3,88.6444,,
2025-07-21 04:10:00 GMT-4,9.5,1.3780000000000001,42.980000000000004,75.4,88.5318,,
2025-07-21 04:15:00 GMT-4,9.5,1.374,42.92,75.44,88.5432,,
2025-07-21 04:20:00 GMT-4,9.5,1.37,42.92,75.36,88.6854,,
2025-07-21 04:25:00 GMT-4,9.52,1.37,42.96,75.5,88.8674,,
2025-07-21 04:30:00 GMT-4,9.5,1.3619999999999999,42.92,75.44,88.9466,,
2025-07-21 04:35:00 GMT-4,9.66,1.392,43.1,75.66,90.0814,,
2025-07-21 04:40:00 GMT-4,9.9,1.416,43.54,75.76,91.8928,,
2025-07-21 04:45:00 GMT-4,10.0,1.42,43.760000000000005,75.86,92.771,,
2025-07-21 04:50:00 GMT-4,10.0,1.4180000000000001,43.839999999999996,76.02000000000001,93.2048,,
2025-07-21 04:55:00 GMT-4,10.059999999999999,1.412,43.9,76.26,93.459,,
2025-07-21 05:00:00 GMT-4,10.1,1.402,43.88,76.12,93.6756,,
2025-07-21 05:05:00 GMT-4,10.040000000000001,1.402,43.82,76.12,93.6612,,
2025-07-21 05:10:00 GMT-4,10.0,1.392,43.8,76.12,93.5342,,
2025-07-21 05:15:00 GMT-4,10.0,1.3880000000000001,43.739999999999995,76.02000000000001,93.5078,,
2025-07-21 05:20:00 GMT-4,10.0,1.3880000000000001,43.7,75.97999999999999,93.5762,,
2025-07-21 05:25:00 GMT-4,10.0,1.38,43.7,76.2,94.027,,
2025-07-21 05:30:00 GMT-4,10.0,1.38,43.72,76.22,94.1266,,
2025-07-21 05:35:00 GMT-4,10.0,1.37,43.78,76.3,94.2634,,
2025-07-21 05:40:00 GMT-4,10.0,1.36,43.7,76.32000000000001,94.195,,
2025-07-21 05:45:00 GMT-4,10.0,1.36,43.7,76.3,94.2996,,
2025-07-21 05:50:00 GMT-4,10.0,1.3619999999999999,43.739999999999995,76.34,94.3472,,
2025-07-21 05:55:00 GMT-4,10.0,1.358,43.72,76.3,94.3342,,
2025-07-21 06:00:00 GMT-4,10.0,1.35,43.72,76.42,94.627,,
2025-07-21 06:05:00 GMT-4,10.0,1.348,43.8,76.47999999999999,94.7802,,
2025-07-21 06:10:00 GMT-4,10.0,1.3459999999999999,43.78,76.52000000000001,94.9724,,
2025-07-21 06:15:00 GMT-4,10.0,1.3419999999999999,43.82,76.6,95.0854,,
2025-07-21 06:20:00 GMT-4,10.0,1.34,43.82,76.5,95.2456,,
2025-07-21 06:25:00 GMT-4,10.0,1.3119999999999998,43.78,76.46000000000001,95.0114,,
2025-07-21 06:30:00 GMT-4,10.0,1.3219999999999998,43.72,76.36,95.0546,,
2025-07-21 06:35:00 GMT-4,10.059999999999999,1.328,43.7,76.22,95.4152,,
2025-07-21 06:40:00 GMT-4,10.1,1.324,43.660000000000004,76.16,95.6064,,
2025-07-21 06:45:00 GMT-4,10.1,1.296,43.44,76.1,95.3408,,
2025-07-21 06:50:00 GMT-4,10.1,1.314,43.44,76.08,95.8078,,
2025-07-21 06:55:00 GMT-4,10.1,1.3259999999999998,43.4,76.03999999999999,96.1348,,
2025-07-21 07:00:00 GMT-4,10.1,1.294,43.38,75.97999999999999,95.6338,,
2025-07-21 07:05:00 GMT-4,10.1,1.296,43.38,76.03999999999999,95.4428,,
2025-07-21 07:10:00 GMT-4,10.1,1.3159999999999998,43.36,76.0,95.9894,,
2025-07-21 07:15:00 GMT-4,10.1,1.3159999999999998,43.42,76.08,96.46075,,
2025-07-21 07:20:00 GMT-4,10.1,1.276,43.339999999999996,76.03999999999999,96.095,,
2025-07-21 07:25:00 GMT-4,10.1,1.2919999999999998,43.22,76.02000000000001,96.4056,,
2025-07-21 07:30:00 GMT-4,10.1,1.3159999999999998,43.2,75.9,97.01,,
2025-07-21 07:35:00 GMT-4,10.1,1.276,43.160000000000004,75.94,96.9024,,
2025-07-21 07:40:00 GMT-4,10.1,1.272,43.08,75.96000000000001,96.577,,
2025-07-21 07:45:00 GMT-4,10.1,1.2919999999999998,43.019999999999996,75.97999999999999,97.0508,,
2025-07-21 07:50:00 GMT-4,10.1,1.278,43.019999999999996,76.0,97.2432,,
2025-07-21 07:55:00 GMT-4,10.1,1.29,43.08,76.02000000000001,97.4225,,
2025-07-21 08:00:00 GMT-4,10.1,1.272,43.1,76.08,97.6852,,
2025-07-21 08:05:00 GMT-4,10.1,1.236,43.08,76.14,96.8538,,
2025-07-21 08:10:00 GMT-4,10.1,1.264,43.1,76.2,97.2346,,
2025-07-21 08:15:00 GMT-4,10.120000000000001,1.306,43.08,76.22,98.3116,,
2025-07-21 08:20:00 GMT-4,10.2,1.3259999999999998,42.839999999999996,76.03999999999999,99.1248,,
2025-07-21 08:25:00 GMT-4,10.2,1.3259999999999998,42.739999999999995,75.9,99.5326,,
2025-07-21 08:30:00 GMT-4,10.059999999999999,1.3119999999999998,42.54,75.72,98.6662,,
2025-07-21 08:35:00 GMT-4,9.64,1.3419999999999999,42.4,76.16,95.9964,,
2025-07-21 08:40:00 GMT-4,9.6,1.368,42.54,76.76,96.0874,,
2025-07-21 08:45:00 GMT-4,9.6,1.4180000000000001,42.6,77.08,96.9354,,
2025-07-21 08:50:00 GMT-4,9.6,1.4480000000000002,42.54,77.2,97.8808,,
2025-07-21 08:55:00 GMT-4,9.68,1.442,42.62,77.22,98.3836,,
2025-07-21 09:00:00 GMT-4,9.64,1.4040000000000001,42.6,77.3,98.2418,,
2025-07-21 09:05:00 GMT-4,9.84,1.35,42.82,77.52000000000001,98.8028,,
2025-07-21 09:10:00 GMT-4,10.08,1.3319999999999999,42.9,77.06,100.3154,,
2025-07-21 09:15:00 GMT-4,10.18,1.318,42.7,76.5,100.8568,,
2025-07-21 09:20:00 GMT-4,10.2,1.304,42.5,76.42,101.4576,,
2025-07-21 09:25:00 GMT-4,10.2,1.29,42.38,76.32000000000001,101.41325,,
2025-07-21 09:30:00 GMT-4,10.059999999999999,1.334,42.2,76.24,101.3374,,
2025-07-21 09:35:00 GMT-4,9.68,1.4480000000000002,42.019999999999996,76.53999999999999,100.3372,,
2025-07-21 09:40:00 GMT-4,9.42,1.4580000000000002,42.22,77.32000000000001,100.367,,
2025-07-21 09:45:00 GMT-4,9.14,1.464,42.239999999999995,77.92,99.1274,,
2025-07-21 09:50:00 GMT-4,9.120000000000001,1.4340000000000002,42.28,78.14,99.328,,
2025-07-21 09:55:00 GMT-4,9.34,1.318,42.7,78.72,98.6882,,
2025-07-21 10:00:00 GMT-4,9.52,1.294,43.1,78.82000000000001,99.42,,
2025-07-21 10:05:00 GMT-4,9.6,1.276,43.3,78.67999999999999,99.7764,,
2025-07-21 10:10:00 GMT-4,9.66,1.278,43.32,78.78,100.588,,
2025-07-21 10:15:00 GMT-4,9.879999999999999,1.348,43.42,78.8,102.5746,,
2025-07-21 10:20:00 GMT-4,10.22,1.386,43.12,77.72,105.324,,
2025-07-21 10:25:00 GMT-4,10.36,1.4040000000000001,42.519999999999996,77.16,107.0116,,
2025-07-21 10:30:00 GMT-4,10.440000000000001,1.396,42.22,76.92,107.8078,,
2025-07-21 10:35:00 GMT-4,10.5,1.406,42.14,76.9,108.2424,,
2025-07-21 10:40:00 GMT-4,10.5,1.374,42.1,77.06,109.0054,,
2025-07-21 10:45:00 GMT-4,10.5,1.338,42.04,77.16,108.6426,,
2025-07-21 10:50:00 GMT-4,10.5,1.32,42.06,77.17999999999999,108.5338,,
2025-07-21 10:55:00 GMT-4,10.5,1.3119999999999998,41.980000000000004,77.24,108.4062,,
2025-07-21 11:00:00 GMT-4,10.5,1.31,41.96,77.36,108.7486,,
2025-07-21 11:05:00 GMT-4,10.5,1.3159999999999998,41.980000000000004,77.5,109.1748,,
2025-07-21 11:10:00 GMT-4,10.5,1.31,42.0,77.6,109.5788,,
2025-07-21 11:15:00 GMT-4,10.5,1.3119999999999998,42.06,77.76,110.0462,,
2025-07-21 11:20:00 GMT-4,10.5,1.308,42.12,77.9,110.4488,,
2025-07-21 11:25:00 GMT-4,10.58,1.33,42.22,78.1,111.469,,
2025-07-21 11:30:00 GMT-4,10.6,1.3159999999999998,42.32,78.22,111.945,,
2025-07-21 11:35:00 GMT-4,10.6,1.296,42.4,78.34,111.7214,,
2025-07-21 11:40:00 GMT-4,10.6,1.29,42.4,78.44,111.7824,,
2025-07-21 11:45:00 GMT-4,10.6,1.2919999999999998,42.4,78.5,112.0836,,
2025-07-21 11:50:00 GMT-4,10.6,1.294,42.480000000000004,78.58,112.6354,,
2025-07-21 11:55:00 GMT-4,10.6,1.284,42.6,78.78,113.1808,,
2025-07-21 12:00:00 GMT-4,10.6,1.274,42.62,78.9,113.3258,,
2025-07-21 12:05:00 GMT-4,10.6,1.26,42.660000000000004,78.97999999999999,113.183,,
2025-07-21 12:10:00 GMT-4,10.6,1.27,42.6,78.96000000000001,113.6198,,
2025-07-21 12:15:00 GMT-4,10.6,1.274,42.6,79.17999999999999,114.1228,,
2025-07-21 12:20:00 GMT-4,10.6,1.272,42.6,79.26,114.5678,,
2025-07-21 12:25:00 GMT-4,10.5,1.272,42.56,79.26,114.8046,,
2025-07-21 12:30:00 GMT-4,10.58,1.278,42.5,79.22,114.96,,
2025-07-21 12:35:00 GMT-4,10.6,1.276,42.56,79.26,115.4456,,
2025-07-21 12:40:00 GMT-4,10.6,1.274,42.64,79.46000000000001,116.2078,,
2025-07-21 12:45:00 GMT-4,10.6,1.276,42.78,79.58,116.8486,,
2025-07-21 12:50:00 GMT-4,10.6,1.266,42.82,79.76,116.9976,,
2025-07-21 12:55:00 GMT-4,10.6,1.256,42.9,79.9,117.3486,,
2025-07-21 13:00:00 GMT-4,10.6,1.26,42.9,79.94,117.6886,,
2025-07-21 13:05:00 GMT-4,10.64,1.272,42.9,79.92,117.8145,,
2025-07-21 13:10:00 GMT-4,10.7,1.274,42.980000000000004,80.03999999999999,118.5494,,
2025-07-21 13:15:00 GMT-4,10.7,1.258,43.019999999999996,80.17999999999999,118.5884,,
2025-07-21 13:20:00 GMT-4,10.7,1.26,43.08,80.26,118.865,,
2025-07-21 13:25:00 GMT-4,10.7,1.266,43.2,80.38,119.5162,,
2025-07-21 13:30:00 GMT-4,10.7,1.268,43.3,80.52000000000001,119.8666,,
2025-07-21 13:35:00 GMT-4,10.7,1.262,43.3,80.56,119.7888,,
2025-07-21 13:40:00 GMT-4,10.7,1.262,43.3,80.6,119.9364,,
2025-07-21 13:45:00 GMT-4,10.7,1.256,43.2,80.74,119.9554,,
2025-07-21 13:50:00 GMT-4,10.7,1.25,43.260000000000005,80.92,120.0848,,
2025-07-21 13:55:00 GMT-4,10.7,1.25,43.3,81.03999999999999,120.2476,,
2025-07-21 14:00:00 GMT-4,10.74,1.246,43.4,81.16,120.1476,,
2025-07-21 14:05:00 GMT-4,10.78,1.246,43.46,81.32000000000001,120.5632,,
2025-07-21 14:10:00 GMT-4,10.8,1.246,43.58,81.47999999999999,120.8084,,
2025-07-21 14:15:00 GMT-4,10.8,1.25,43.7,81.42,120.9748,,
2025-07-21 14:20:00 GMT-4,10.8,1.252,43.68,81.34,120.73425,,
2025-07-21 14:25:00 GMT-4,10.8,1.246,43.56,81.26,120.4448,,
2025-07-21 14:30:00 GMT-4,10.8,1.244,43.5,81.26,120.4644,,
2025-07-21 14:35:00 GMT-4,10.8,1.246,43.54,81.24,120.396,,
2025-07-21 14:40:00 GMT-4,10.8,1.248,43.660000000000004,81.36,120.7332,,
2025-07-21 14:45:00 GMT-4,10.8,1.24,43.72,81.44,120.7086,,
2025-07-21 14:50:00 GMT-4,10.82,1.242,43.760000000000005,81.46000000000001,120.8988,,
2025-07-21 14:55:00 GMT-4,10.84,1.24,43.8,81.5,120.9776,,
2025-07-21 15:00:00 GMT-4,10.8,1.246,43.8,81.47999999999999,121.0258,,
2025-07-21 15:05:00 GMT-4,10.8,1.242,43.760000000000005,81.4,120.858,,
2025-07-21 15:10:00 GMT-4,10.620000000000001,1.238,43.5,81.14,119.8012,,
2025-07-21 15:15:00 GMT-4,10.14,1.276,41.94,79.66,116.5432,,
2025-07-21 15:20:00 GMT-4,9.86,1.31,40.96,79.17999999999999,115.6292,,
2025-07-21 15:25:00 GMT-4,9.7,1.32,40.96,79.46000000000001,114.6598,,
2025-07-21 15:30:00 GMT-4,9.66,1.314,41.1,79.64,114.2996,,
2025-07-21 15:35:00 GMT-4,9.6,1.3259999999999998,41.28,79.9,114.4096,,
2025-07-21 15:40:00 GMT-4,9.620000000000001,1.338,41.38,79.96000000000001,114.9936,,
2025-07-21 15:45:00 GMT-4,9.959999999999999,1.288,41.660000000000004,79.88,115.4508,,
2025-07-21 15:50:00 GMT-4,10.18,1.286,41.6,79.66,117.0256,,
2025-07-21 15:55:00 GMT-4,10.440000000000001,1.296,41.8,79.82000000000001,118.7372,,
2025-07-21 16:00:00 GMT-4,10.68,1.272,42.62,80.46000000000001,120.0504,,
2025-07-21 16:05:00 GMT-4,10.74,1.2819999999999998,43.12,80.8,121.0068,,
2025-07-21 16:10:00 GMT-4,10.8,1.28,43.38,81.02000000000001,121.4946,,
2025-07-21 16:15:00 GMT-4,10.8,1.272,43.5,81.06,121.4468,,
2025-07-21 16:20:00 GMT-4,10.8,1.27,43.6,81.16,121.31825,,
2025-07-21 16:25:00 GMT-4,10.86,1.29,43.64,81.22,121.7538,,
2025-07-21 16:30:00 GMT-4,10.9,1.28,43.72,81.34,121.983,,
2025-07-21 16:35:00 GMT-4,10.879999999999999,1.268,43.739999999999995,81.4,121.4852,,
2025-07-21 16:40:00 GMT-4,10.9,1.262,43.7,81.42,121.2864,,
2025-07-21 16:45:00 GMT-4,10.879999999999999,1.264,43.7,81.42,121.4076,,
2025-07-21 16:50:00 GMT-4,10.879999999999999,1.26,43.8,81.44,121.4702,,
2025-07-21 16:55:00 GMT-4,10.879999999999999,1.26,43.78,81.42,121.3478,,
2025-07-21 17:00:00 GMT-4,10.64,1.252,43.54,81.16,120.559,,
2025-07-21 17:05:00 GMT-4,10.32,1.2919999999999998,42.339999999999996,80.06,118.2474,,
2025-07-21 17:10:00 GMT-4,10.24,1.318,41.72,79.7,118.5718,,
2025-07-21 17:15:00 GMT-4,8.7,1.406,40.980000000000004,77.26,94.7742,,
2025-07-21 17:20:00 GMT-4,4.9799999999999995,1.6119999999999999,38.22,66.22,0.0,,
2025-07-21 17:25:00 GMT-4,3.6,1.646,35.96,59.42,0.0,,
2025-07-21 17:30:00 GMT-4,2.55,1.685,33.85,53.95,0.0,,
2025-07-21 17:35:00 GMT-4,2.16,1.694,32.980000000000004,51.42,0.0,,
2025-07-21 17:40:00 GMT-4,1.86,1.7180000000000002,31.839999999999996,47.980000000000004,0.0,,
2025-07-21 17:45:00 GMT-4,1.8,1.74,30.919999999999998,45.38,0.0,,
2025-07-21 17:50:00 GMT-4,1.8,1.76,30.04,43.38,0.0,,
2025-07-21 17:55:00 GMT-4,1.86,1.7819999999999998,29.339999999999996,41.92,0.0,,
2025-07-21 18:00:00 GMT-4,1.9,1.804,28.68,40.62,0.0,,
2025-07-21 18:05:00 GMT-4,1.9,1.84,28.119999999999997,39.42,0.0,,
2025-07-21 18:10:00 GMT-4,1.94,1.886,27.54,38.14,0.0,,
2025-07-21 18:15:00 GMT-4,2.0,1.9040000000000001,26.98,35.160000000000004,0.0,,
2025-07-21 18:20:00 GMT-4,2.0,1.9240000000000002,26.439999999999998,32.36,0.0,,
2025-07-21 18:25:00 GMT-4,2.0,1.944,25.98,30.060000000000002,0.0,,
2025-07-21 18:30:00 GMT-4,2.0,1.966,25.48,28.639999999999997,0.0,,
2025-07-21 18:35:00 GMT-4,2.06,1.986,25.04,28.26,0.0,,
2025-07-21 18:40:00 GMT-4,2.1,2.004,24.66,28.1,0.0,,
2025-07-21 18:45:00 GMT-4,2.1,2.026,24.22,27.82,0.0,,
2025-07-21 18:50:00 GMT-4,2.1,2.044,23.82,27.560000000000002,0.0,,
2025-07-21 18:55:00 GMT-4,2.1,2.066,23.44,27.28,0.0,,
2025-07-21 19:00:00 GMT-4,2.16,2.084,23.080000000000002,26.98,0.0,,
2025-07-21 19:05:00 GMT-4,2.2,2.106,22.740000000000002,26.46,0.0,,
2025-07-21 19:10:00 GMT-4,2.2,2.124,22.44,26.6,0.0,,
2025-07-21 19:15:00 GMT-4,2.2,2.144,22.119999999999997,26.7,0.0,,
2025-07-21 19:20:00 GMT-4,2.2,2.162,21.86,26.68,0.0,,
2025-07-21 19:25:00 GMT-4,2.2600000000000002,2.18,21.56,26.639999999999997,0.0,,
2025-07-21 19:30:00 GMT-4,2.3,2.2,21.32,26.76,0.0,,
2025-07-21 19:35:00 GMT-4,2.3,2.218,21.080000000000002,26.919999999999998,0.0,,
2025-07-21 19:40:00 GMT-4,2.3,2.2359999999999998,20.84,27.04,0.0,,
2025-07-21 19:45:00 GMT-4,2.3,2.256,20.619999999999997,27.160000000000004,0.0,,
2025-07-21 19:50:00 GMT-4,2.3,2.274,20.419999999999998,27.2,0.0,,
2025-07-21 19:55:00 GMT-4,2.4,2.29,20.18,27.1,0.0,,
2025-07-21 20:00:00 GMT-4,2.4,2.3080000000000003,19.919999999999998,27.060000000000002,0.0,,
2025-07-21 20:05:00 GMT-4,2.4,2.326,19.740000000000002,27.04,0.0,,
2025-07-21 20:10:00 GMT-4,2.4,2.346,19.54,27.1,0.0,,
2025-07-21 20:15:00 GMT-4,2.4,2.362,19.380000000000003,27.1,0.0,,
2025-07-21 20:20:00 GMT-4,2.46,2.38,19.2,27.1,0.0,,
2025-07-21 20:25:00 GMT-4,2.5,2.396,19.04,27.160000000000004,0.0,,
2025-07-21 20:30:00 GMT-4,2.5,2.416,18.9,27.18,0.0,,
2025-07-21 20:35:00 GMT-4,2.5,2.432,18.740000000000002,27.28,0.0,,
2025-07-21 20:40:00 GMT-4,2.5,2.448,18.54,27.3,0.0,,
2025-07-21 20:45:00 GMT-4,2.5,2.464,18.36,27.22,0.0,,
2025-07-21 20:50:00 GMT-4,2.56,2.4819999999999998,18.2,27.160000000000004,0.0,,
2025-07-21 20:55:00 GMT-4,2.6,2.498,18.06,27.1,0.0,,
2025-07-21 21:00:00 GMT-4,2.6,2.5140000000000002,17.94,27.1,0.0,,
2025-07-21 21:05:00 GMT-4,2.6,2.53,17.84,26.939999999999998,0.0,,
2025-07-21 21:10:00 GMT-4,2.6,2.546,17.72,26.74,0.0,,
2025-07-21 21:15:00 GMT-4,2.6,2.562,17.580000000000002,26.619999999999997,0.0,,
2025-07-21 21:20:00 GMT-4,2.6399999999999997,2.5780000000000003,17.46,26.439999999999998,0.0,,
2025-07-21 21:25:00 GMT-4,2.7,2.596,17.32,26.28,0.0,,
2025-07-21 21:30:00 GMT-4,2.7,2.61,17.22,26.119999999999997,0.0,,
2025-07-21 21:35:00 GMT-4,2.7,2.628,17.1,25.98,0.0,,
2025-07-21 21:40:00 GMT-4,2.7,2.6439999999999997,17.0,25.860000000000003,0.0,,
2025-07-21 21:45:00 GMT-4,2.7,2.66,16.880000000000003,25.7,0.0,,
2025-07-21 21:50:00 GMT-4,2.7399999999999998,2.674,16.78,25.580000000000002,0.0,,
2025-07-21 21:55:00 GMT-4,2.8,2.69,16.7,25.45,0.0,,
2025-07-21 22:00:00 GMT-4,2.8,2.71,16.6,25.3,0.0,,
2025-07-21 22:05:00 GMT-4,2.8,2.72,16.56,25.2,0.0,,
2025-07-21 22:10:00 GMT-4,2.8,2.734,16.46,25.16,0.0,,
2025-07-21 22:15:00 GMT-4,2.8,2.752,16.4,25.06,0.0,,
2025-07-21 22:20:00 GMT-4,2.8,2.766,16.3,25.0,0.0,,
2025-07-21 22:25:00 GMT-4,2.9,2.782,16.2,24.9,0.0,,
2025-07-21 22:30:00 GMT-4,2.9,2.7960000000000003,16.14,24.78,0.0,,
2025-07-21 22:35:00 GMT-4,2.9,2.8080000000000003,16.080000000000002,24.759999999999998,0.0,,
2025-07-21 22:40:00 GMT-4,2.9,2.826,16.0,24.6,0.0,,
2025-07-21 22:45:00 GMT-4,2.9,2.84,15.9,24.5,0.0,,
2025-07-21 22:50:00 GMT-4,2.9,2.8560000000000003,15.84,24.4,0.0,,
2025-07-21 22:55:00 GMT-4,2.92,2.8680000000000003,15.780000000000001,24.4,0.0,,
2025-07-21 23:00:00 GMT-4,3.0,2.884,15.7,24.4,0.0,,
2025-07-21 23:05:00 GMT-4,3.0,2.898,15.680000000000001,24.32,0.0,,
2025-07-21 23:10:00 GMT-4,3.0,2.912,15.6,24.240000000000002,0.0,,
2025-07-21 23:15:00 GMT-4,3.0,2.928,15.540000000000001,24.2,0.0,,
2025-07-21 23:20:00 GMT-4,3.0,2.9419999999999997,15.5,24.16,0.0,,
2025-07-21 23:25:00 GMT-4,3.0,2.9539999999999997,15.419999999999998,24.04,0.0,,
2025-07-21 23:30:00 GMT-4,3.02,2.972,15.38,24.04,0.0,,
2025-07-21 23:35:00 GMT-4,3.1,2.984,15.3,24.0,0.0,,
2025-07-21 23:40:00 GMT-4,3.1,2.998,15.3,23.94,0.0,,
2025-07-21 23:45:00 GMT-4,3.1,3.014,15.2,23.84,0.0,,
2025-07-21 23:50:00 GMT-4,3.1,3.028,15.16,23.8,0.0,,
2025-07-21 23:55:00 GMT-4,3.1,3.042,15.1,23.82,0.0,,
2025-07-22 00:00:00 GMT-4,3.1,3.054,15.040000000000001,23.8,0.0,,
2025-07-22 00:05:00 GMT-4,3.12,3.068,15.0,23.740000000000002,0.0,,
2025-07-22 00:10:00 GMT-4,3.2,3.0839999999999996,14.959999999999999,23.759999999999998,0.0,,
2025-07-22 00:15:00 GMT-4,3.2,3.096,14.9,23.740000000000002,0.0,,
2025-07-22 00:20:00 GMT-4,3.2,3.108,14.86,23.68,0.0,,
2025-07-22 00:25:00 GMT-4,3.2,3.122,14.8,23.64,0.0,,
2025-07-22 00:30:00 GMT-4,3.2,3.134,14.8,23.66,0.0,,
2025-07-22 00:35:00 GMT-4,3.1399999999999997,2.9,14.74,23.66,0.0,,
2025-07-22 00:40:00 GMT-4,5.6,2.628,20.28,35.6,11.7842,,
2025-07-22 00:45:00 GMT-4,8.22,2.074,34.92,84.5,121.314,,
2025-07-22 00:50:00 GMT-4,9.1,1.81,41.3,88.38,126.9558,,
2025-07-22 00:55:00 GMT-4,9.3,1.7180000000000002,43.08,88.0,125.0772,,
2025-07-22 01:00:00 GMT-4,9.58,1.506,43.5,84.64,114.7718,,
2025-07-22 01:05:00 GMT-4,10.0,1.3319999999999999,43.04,81.3,110.5924,,
2025-07-22 01:10:00 GMT-4,10.22,1.226,41.94,80.66,116.3364,,
2025-07-22 01:15:00 GMT-4,10.3,1.196,41.7,80.53999999999999,116.0108,,
2025-07-22 01:20:00 GMT-4,10.3,1.208,41.760000000000005,80.4,116.5392,,
2025-07-22 01:25:00 GMT-4,10.34,1.23,41.739999999999995,80.22,117.3418,,
2025-07-22 01:30:00 GMT-4,10.4,1.254,41.8,80.08,118.2012,,
2025-07-22 01:35:00 GMT-4,10.4,1.266,41.82,80.08,118.7318,,
2025-07-22 01:40:00 GMT-4,10.4,1.27,41.9,79.97999999999999,118.829,,
2025-07-22 01:45:00 GMT-4,10.4,1.262,41.9,80.02000000000001,118.7894,,
2025-07-22 01:50:00 GMT-4,10.4,1.26,41.88,79.92,118.6856,,
2025-07-22 01:55:00 GMT-4,10.4,1.258,41.8,79.94,118.5964,,
2025-07-22 02:00:00 GMT-4,10.4,1.26,41.8,79.86,118.6326,,
2025-07-22 02:05:00 GMT-4,10.4,1.26,41.72,79.88,118.6806,,
2025-07-22 02:10:00 GMT-4,10.4,1.264,41.760000000000005,79.9,118.7756,,
2025-07-22 02:15:00 GMT-4,10.4,1.264,41.739999999999995,79.9,118.6528,,
2025-07-22 02:20:00 GMT-4,10.4,1.264,41.739999999999995,79.86,118.6638,,
2025-07-22 02:25:00 GMT-4,10.32,1.238,41.760000000000005,79.94,118.0614,,
2025-07-22 02:30:00 GMT-4,10.3,1.236,41.62,79.74,117.2936,,
2025-07-22 02:35:00 GMT-4,10.3,1.252,41.56,79.67999999999999,117.451,,
2025-07-22 02:40:00 GMT-4,10.3,1.262,41.6,79.64,117.8936,,
2025-07-22 02:45:00 GMT-4,10.3,1.266,41.58,79.66,118.0308,,
2025-07-22 02:50:00 GMT-4,10.3,1.27,41.62,79.74,118.0898,,
2025-07-22 02:55:00 GMT-4,10.3,1.26,41.6,79.76,117.9892,,
2025-07-22 03:00:00 GMT-4,10.3,1.26,41.56,79.72,117.8844,,
2025-07-22 03:05:00 GMT-4,10.3,1.258,41.6,79.84,118.1414,,
2025-07-22 03:10:00 GMT-4,10.3,1.242,41.6,79.82000000000001,117.6024,,
2025-07-22 03:15:00 GMT-4,10.3,1.234,41.54,79.84,117.3552,,
2025-07-22 03:20:00 GMT-4,10.26,1.234,41.5,79.76,117.1724,,
2025-07-22 03:25:00 GMT-4,10.3,1.238,41.5,79.74,117.2626,,
2025-07-22 03:30:00 GMT-4,10.28,1.252,41.54,79.72,117.5804,,
2025-07-22 03:35:00 GMT-4,10.28,1.25,41.5,79.67999999999999,117.4484,,
2025-07-22 03:40:00 GMT-4,10.2,1.25,41.5,79.67999999999999,117.4322,,
2025-07-22 03:45:00 GMT-4,10.2,1.25,41.44,79.66,117.1766,,
2025-07-22 03:50:00 GMT-4,10.2,1.258,41.4,79.6,117.092,,
2025-07-22 03:55:00 GMT-4,10.2,1.252,41.4,79.64,117.0804,,
2025-07-22 04:00:00 GMT-4,10.120000000000001,1.236,41.38,79.7,116.7008,,
2025-07-22 04:05:00 GMT-4,10.1,1.232,41.4,79.53999999999999,116.1344,,
2025-07-22 04:10:00 GMT-4,10.1,1.232,41.4,79.67999999999999,116.032,,
2025-07-22 04:15:00 GMT-4,9.9,1.224,41.36,79.66,115.0274,,
2025-07-22 04:20:00 GMT-4,9.52,1.254,41.82,80.7,113.4892,,
2025-07-22 04:25:00 GMT-4,9.4,1.274,42.38,81.78,113.4214,,
2025-07-22 04:30:00 GMT-4,9.4,1.2919999999999998,42.519999999999996,82.1,113.908,,
2025-07-22 04:35:00 GMT-4,9.4,1.306,42.6,82.26,114.1894,,
2025-07-22 04:40:00 GMT-4,9.4,1.3019999999999998,42.58,82.14,114.053,,
2025-07-22 04:45:00 GMT-4,9.4,1.3019999999999998,42.6,82.22,113.9518,,
2025-07-22 04:50:00 GMT-4,9.5,1.324,42.62,82.34,114.8282,,
2025-07-22 04:55:00 GMT-4,9.86,1.3319999999999999,42.86,81.74,117.0156,,
2025-07-22 05:00:00 GMT-4,10.02,1.328,42.58,80.78,117.4602,,
2025-07-22 05:05:00 GMT-4,10.1,1.3219999999999998,42.42,80.66,117.853,,
2025-07-22 05:10:00 GMT-4,10.1,1.314,42.32,80.53999999999999,117.8536,,
2025-07-22 05:15:00 GMT-4,10.1,1.3119999999999998,42.2,80.53999999999999,117.9896,,
2025-07-22 05:20:00 GMT-4,10.1,1.3019999999999998,42.18,80.5,117.8446,,
2025-07-22 05:25:00 GMT-4,10.1,1.29,42.18,80.44,117.458,,
2025-07-22 05:30:00 GMT-4,10.1,1.288,42.12,80.38,117.321,,
2025-07-22 05:35:00 GMT-4,10.1,1.286,42.14,80.4,117.283,,
2025-07-22 05:40:00 GMT-4,10.1,1.284,42.1,80.32000000000001,117.0856,,
2025-07-22 05:45:00 GMT-4,10.08,1.284,42.1,80.32000000000001,116.947,,
2025-07-22 05:50:00 GMT-4,10.040000000000001,1.28,42.08,80.26,116.8612,,
2025-07-22 05:55:00 GMT-4,10.02,1.278,42.1,80.34,116.7192,,
2025-07-22 06:00:00 GMT-4,10.0,1.274,42.1,80.38,116.608,,
2025-07-22 06:05:00 GMT-4,10.0,1.276,42.06,80.34,116.389,,
2025-07-22 06:10:00 GMT-4,10.0,1.27,42.04,80.3,116.3086,,
2025-07-22 06:15:00 GMT-4,10.0,1.27,42.1,80.28,116.3796,,
2025-07-22 06:20:00 GMT-4,10.0,1.268,42.1,80.28,116.241,,
2025-07-22 06:25:00 GMT-4,10.0,1.266,42.1,80.22,116.1724,,
2025-07-22 06:30:00 GMT-4,9.98,1.226,42.06,80.26,115.359,,
2025-07-22 06:35:00 GMT-4,9.879999999999999,1.162,41.96,80.38,113.4226,,
2025-07-22 06:40:00 GMT-4,9.8,1.112,41.96,80.58,111.6228,,
2025-07-22 06:45:00 GMT-4,9.7,1.0759999999999998,42.04,80.96000000000001,110.2086,,
2025-07-22 06:50:00 GMT-4,9.620000000000001,1.054,42.12,81.26,109.2878,,
2025-07-22 06:55:00 GMT-4,9.6,1.088,42.2,81.3,109.9078,,
2025-07-22 07:00:00 GMT-4,9.68,1.176,42.3,80.94,112.3558,,
2025-07-22 07:05:00 GMT-4,9.76,1.208,42.32,80.88,113.6976,,
2025-07-22 07:10:00 GMT-4,9.620000000000001,1.22,42.3,81.2,112.8546,,
2025-07-22 07:15:00 GMT-4,9.76,1.242,42.56,81.32000000000001,114.336,,
2025-07-22 07:20:00 GMT-4,9.82,1.248,42.58,81.1,114.9826,,
2025-07-22 07:25:00 GMT-4,9.9,1.242,42.5,80.97999999999999,115.2064,,
2025-07-22 07:30:00 GMT-4,9.9,1.23,42.480000000000004,80.84,115.0678,,
2025-07-22 07:35:00 GMT-4,9.879999999999999,1.206,42.4,80.82000000000001,114.5076,,
2025-07-22 07:40:00 GMT-4,9.36,1.158,42.28,81.26,110.3412,,
2025-07-22 07:45:00 GMT-4,9.22,1.1320000000000001,42.44,82.16,108.8228,,
2025-07-22 07:50:00 GMT-4,9.2,1.1320000000000001,42.56,82.4,108.51,,
2025-07-22 07:55:00 GMT-4,9.28,1.234,42.6,82.67999999999999,111.5042,,
2025-07-22 08:00:00 GMT-4,9.459999999999999,1.218,42.760000000000005,82.56,112.314,,
2025-07-22 08:05:00 GMT-4,9.64,1.202,43.1,82.28,113.1662,,
2025-07-22 08:10:00 GMT-4,9.76,1.236,43.160000000000004,82.06,114.2644,,
2025-07-22 08:15:00 GMT-4,9.84,1.25,43.019999999999996,81.82000000000001,115.181,,
2025-07-22 08:20:00 GMT-4,9.9,1.258,42.839999999999996,81.58,115.5166,,
2025-07-22 08:25:00 GMT-4,9.9,1.254,42.8,81.28,115.817,,
2025-07-22 08:30:00 GMT-4,9.9,1.234,42.739999999999995,81.2,115.6478,,
2025-07-22 08:35:00 GMT-4,9.92,1.232,42.7,80.97999999999999,115.4384,,
2025-07-22 08:40:00 GMT-4,9.98,1.242,42.660000000000004,80.96000000000001,115.606,,
2025-07-22 08:45:00 GMT-4,10.0,1.266,42.6,80.9,115.9714,,
2025-07-22 08:50:00 GMT-4,10.0,1.244,42.56,80.76,115.5252,,
2025-07-22 08:55:00 GMT-4,9.9,1.178,42.480000000000004,80.7,113.7232,,
2025-07-22 09:00:00 GMT-4,9.84,1.126,42.46,81.03999999999999,112.1086,,
2025-07-22 09:05:00 GMT-4,9.8,1.1079999999999999,42.480000000000004,81.34,111.253,,
2025-07-22 09:10:00 GMT-4,9.74,1.1,42.519999999999996,81.32000000000001,110.8088,,
2025-07-22 09:15:00 GMT-4,9.7,1.1059999999999999,42.5,81.32000000000001,110.6036,,
2025-07-22 09:20:00 GMT-4,9.78,1.156,42.58,81.08,112.3922,,
2025-07-22 09:25:00 GMT-4,9.86,1.206,42.58,81.02000000000001,113.7892,,
2025-07-22 09:30:00 GMT-4,9.9,1.234,42.62,80.92,114.8296,,
2025-07-22 09:35:00 GMT-4,9.9,1.214,42.660000000000004,80.88,114.6146,,
2025-07-22 09:40:00 GMT-4,9.879999999999999,1.178,42.64,80.94,113.3314,,
2025-07-22 09:45:00 GMT-4,9.84,1.17,42.64,81.03999999999999,113.5012,,
2025-07-22 09:50:00 GMT-4,9.9,1.18,42.7,80.97999999999999,113.7898,,
2025-07-22 09:55:00 GMT-4,9.82,1.188,42.64,80.84,113.4844,,
2025-07-22 10:00:00 GMT-4,9.5,1.206,42.480000000000004,81.53999999999999,112.2284,,
2025-07-22 10:05:00 GMT-4,9.5,1.182,42.739999999999995,81.82000000000001,111.6228,,
2025-07-22 10:10:00 GMT-4,9.48,1.112,42.8,82.06,110.1784,,
2025-07-22 10:15:00 GMT-4,9.36,1.0,42.739999999999995,82.52000000000001,106.7236,,
2025-07-22 10:20:00 GMT-4,9.24,0.934,42.7,82.94,104.3996,,
2025-07-22 10:25:00 GMT-4,9.14,0.898,42.8,83.14,103.077,,
2025-07-22 10:30:00 GMT-4,9.16,0.924,42.78,83.22,103.1228,,
2025-07-22 10:35:00 GMT-4,9.059999999999999,1.05,42.46,74.82000000000001,82.0716,,
2025-07-22 10:40:00 GMT-4,8.7,1.226,41.019999999999996,68.92,56.205,,
2025-07-22 10:45:00 GMT-4,9.040000000000001,1.3519999999999999,41.54,74.94,78.4572,,
2025-07-22 10:50:00 GMT-4,9.72,1.288,43.44,81.92,105.9946,,
2025-07-22 10:55:00 GMT-4,10.059999999999999,1.248,43.5,81.84,116.1874,,
2025-07-22 11:00:00 GMT-4,10.24,1.24,42.62,80.76,116.8948,,
2025-07-22 11:05:00 GMT-4,10.3,1.242,42.260000000000005,80.5,117.2718,,
2025-07-22 11:10:00 GMT-4,10.3,1.246,42.12,80.38,117.519,,
2025-07-22 11:15:00 GMT-4,10.379999999999999,1.248,42.18,80.4,117.8684,,
2025-07-22 11:20:00 GMT-4,10.4,1.254,42.1,80.44,118.4026,,
2025-07-22 11:25:00 GMT-4,10.4,1.24,42.1,80.5,118.3648,,
2025-07-22 11:30:00 GMT-4,10.5,1.24,42.12,80.56,118.697,,
2025-07-22 11:35:00 GMT-4,10.5,1.246,42.2,80.46000000000001,118.858,,
2025-07-22 11:40:00 GMT-4,10.5,1.24,42.260000000000005,80.66,119.2024,,
2025-07-22 11:45:00 GMT-4,10.5,1.242,42.4,80.72,119.5056,,
2025-07-22 11:50:00 GMT-4,10.6,1.232,42.480000000000004,80.88,119.3146,,
2025-07-22 11:55:00 GMT-4,10.5,1.228,42.5,81.0,119.3186,,
2025-07-22 12:00:00 GMT-4,10.559999999999999,1.234,42.54,80.92,119.4,,
2025-07-22 12:05:00 GMT-4,10.540000000000001,1.228,42.58,80.96000000000001,119.2038,,
2025-07-22 12:10:00 GMT-4,10.6,1.224,42.6,80.96000000000001,119.2708,,
2025-07-22 12:15:00 GMT-4,10.6,1.212,42.78,81.22,119.2114,,
2025-07-22 12:20:00 GMT-4,10.6,1.226,42.78,81.14,119.527,,
2025-07-22 12:25:00 GMT-4,10.6,1.23,42.9,81.17999999999999,119.7332,,
2025-07-22 12:30:00 GMT-4,10.6,1.198,42.92,81.32000000000001,119.0244,,
2025-07-22 12:35:00 GMT-4,10.58,1.162,42.86,81.34,117.5234,,
2025-07-22 12:40:00 GMT-4,10.48,1.1320000000000001,42.68,81.34,116.6314,,
2025-07-22 12:45:00 GMT-4,10.36,1.04,42.38,81.26,114.0802,,
2025-07-22 12:50:00 GMT-4,10.22,0.996,42.08,81.06,111.6804,,
2025-07-22 12:55:00 GMT-4,10.3,1.028,41.9,80.97999999999999,112.5686,,
2025-07-22 13:00:00 GMT-4,10.26,1.008,41.9,80.96000000000001,112.2016,,
2025-07-22 13:05:00 GMT-4,10.3,1.074,41.9,80.94,113.5514,,
2025-07-22 13:10:00 GMT-4,10.379999999999999,1.1540000000000001,42.019999999999996,80.76,116.0306,,
2025-07-22 13:15:00 GMT-4,10.48,1.166,42.260000000000005,80.84,117.1912,,
2025-07-22 13:20:00 GMT-4,10.0,1.1540000000000001,41.72,80.42,113.8082,,
2025-07-22 13:25:00 GMT-4,9.9,1.206,41.6,80.14,114.256,,
2025-07-22 13:30:00 GMT-4,9.940000000000001,1.226,41.7,80.12,115.1504,,
2025-07-22 13:35:00 GMT-4,9.879999999999999,1.1440000000000001,41.7,80.5,113.2158,,
2025-07-22 13:40:00 GMT-4,9.8,1.122,41.78,80.74,111.4592,,
2025-07-22 13:45:00 GMT-4,9.78,1.1840000000000002,41.86,80.4,113.1806,,
2025-07-22 13:50:00 GMT-4,9.86,1.138,42.019999999999996,80.72,112.198,,
2025-07-22 13:55:00 GMT-4,10.26,1.178,42.239999999999995,80.86,115.1112,,
2025-07-22 14:00:00 GMT-4,10.459999999999999,1.228,42.260000000000005,80.7,118.0442,,
2025-07-22 14:05:00 GMT-4,10.620000000000001,1.25,42.68,80.96000000000001,119.9256,,
2025-07-22 14:10:00 GMT-4,10.7,1.254,42.96,81.17999999999999,120.6436,,
2025-07-22 14:15:00 GMT-4,10.72,1.25,43.22,81.4,120.9702,,
2025-07-22 14:20:00 GMT-4,10.78,1.24,43.3,81.58,121.0802,,
2025-07-22 14:25:00 GMT-4,10.78,1.212,43.42,81.72,120.3414,,
2025-07-22 14:30:00 GMT-4,10.8,1.226,43.42,81.76,120.3714,,
2025-07-22 14:35:00 GMT-4,10.8,1.25,43.56,81.72,121.6348,,
2025-07-22 14:40:00 GMT-4,10.8,1.236,43.68,81.78,121.3412,,
2025-07-22 14:45:00 GMT-4,10.8,1.236,43.660000000000004,81.67999999999999,120.9508,,
2025-07-22 14:50:00 GMT-4,10.82,1.238,43.7,81.9,121.29,,
2025-07-22 14:55:00 GMT-4,10.8,1.198,43.7,81.96000000000001,120.3078,,
2025-07-22 15:00:00 GMT-4,10.620000000000001,1.1640000000000001,43.480000000000004,81.92,118.8454,,
2025-07-22 15:05:00 GMT-4,10.28,1.182,42.4,80.88,116.0508,,
2025-07-22 15:10:00 GMT-4,9.92,1.208,41.32,79.94,114.4402,,
2025-07-22 15:15:00 GMT-4,9.98,1.224,41.28,79.82000000000001,114.8056,,
2025-07-22 15:20:00 GMT-4,9.9,1.246,41.260000000000005,79.84,114.7858,,
2025-07-22 15:25:00 GMT-4,9.879999999999999,1.274,41.38,79.9,114.749,,
2025-07-22 15:30:00 GMT-4,9.879999999999999,1.246,41.6,80.2,114.872,,
2025-07-22 15:35:00 GMT-4,10.14,1.222,41.82,80.38,115.4524,,
2025-07-22 15:40:00 GMT-4,10.52,1.246,42.14,80.56,118.9136,,
2025-07-22 15:45:00 GMT-4,10.68,1.24,42.8,81.24,120.2606,,
2025-07-22 15:50:00 GMT-4,10.78,1.248,43.22,81.5,121.0356,,
2025-07-22 15:55:00 GMT-4,10.8,1.254,43.44,81.66,121.667,,
2025-07-22 16:00:00 GMT-4,10.8,1.256,43.5,81.72,121.6798,,
2025-07-22 16:05:00 GMT-4,10.8,1.25,43.54,81.72,121.2856,,
2025-07-22 16:10:00 GMT-4,10.8,1.254,43.5,81.74,121.374,,
2025-07-22 16:15:00 GMT-4,10.74,1.298,43.42,79.64,115.3908,,
2025-07-22 16:20:00 GMT-4,10.540000000000001,1.344,42.56,79.1,116.3208,,
2025-07-22 16:25:00 GMT-4,10.42,1.3619999999999999,42.019999999999996,77.36,106.2166,,
2025-07-22 16:30:00 GMT-4,10.48,1.348,41.82,79.08,118.0616,,
2025-07-22 16:35:00 GMT-4,10.379999999999999,1.348,41.54,76.9,105.223,,
2025-07-22 16:40:00 GMT-4,10.5,1.318,42.08,80.64,120.7208,,
2025-07-22 16:45:00 GMT-4,10.5,1.3119999999999998,42.3,80.67999999999999,120.2554,,
2025-07-22 16:50:00 GMT-4,10.5,1.3019999999999998,42.38,80.66,120.3542,,
2025-07-22 16:55:00 GMT-4,10.58,1.298,42.480000000000004,80.72,120.1966,,
2025-07-22 17:00:00 GMT-4,10.6,1.296,42.519999999999996,80.78,120.2772,,
2025-07-22 17:05:00 GMT-4,10.6,1.2919999999999998,42.64,80.9,120.968,,
2025-07-22 17:10:00 GMT-4,10.6,1.278,42.78,81.0,120.7126,,
2025-07-22 17:15:00 GMT-4,10.6,1.276,42.760000000000005,80.96000000000001,120.4172,,
2025-07-22 17:20:00 GMT-4,9.120000000000001,1.298,42.18,71.7,89.9088,,
2025-07-22 17:25:00 GMT-4,5.26,1.396,39.160000000000004,60.0,-0.1182,,
2025-07-22 17:30:00 GMT-4,4.1,1.54,37.6,57.7,0.0,,
2025-07-22 17:35:00 GMT-4,2.7399999999999998,1.59,35.480000000000004,53.279999999999994,0.0,,
2025-07-22 17:40:00 GMT-4,2.16,1.626,34.1,50.160000000000004,0.0,,
2025-07-22 17:45:00 GMT-4,1.86,1.656,32.94,47.36,0.0,,
2025-07-22 17:50:00 GMT-4,1.8,1.6880000000000002,31.96,45.08,0.0,,
2025-07-22 17:55:00 GMT-4,1.8,1.716,31.080000000000002,43.56,0.0,,
2025-07-22 18:00:00 GMT-4,1.8,1.742,30.22,42.22,0.0,,
2025-07-22 18:05:00 GMT-4,1.8,1.768,29.560000000000002,40.92,0.0,,
2025-07-22 18:10:00 GMT-4,1.9,1.7919999999999998,28.880000000000003,38.36,0.0,,
2025-07-22 18:15:00 GMT-4,1.9,1.8159999999999998,28.22,34.46,0.0,,
2025-07-22 18:20:00 GMT-4,1.9,1.838,27.660000000000004,31.5,0.0,,
2025-07-22 18:25:00 GMT-4,1.9,1.8619999999999999,27.1,30.339999999999996,0.0,,
2025-07-22 18:30:00 GMT-4,1.9600000000000002,1.886,26.52,29.28,0.0,,
2025-07-22 18:35:00 GMT-4,2.0,1.906,25.939999999999998,28.560000000000002,0.0,,
2025-07-22 18:40:00 GMT-4,2.0,1.9280000000000002,25.4,28.32,0.0,,
2025-07-22 18:45:00 GMT-4,2.0,1.946,24.919999999999998,28.04,0.0,,
2025-07-22 18:50:00 GMT-4,2.0,1.964,24.56,27.68,0.0,,
2025-07-22 18:55:00 GMT-4,2.08,1.986,24.18,27.22,0.0,,
2025-07-22 19:00:00 GMT-4,2.1,2.004,23.740000000000002,26.919999999999998,0.0,,
2025-07-22 19:05:00 GMT-4,2.1,2.024,23.32,26.360000000000003,0.0,,
2025-07-22 19:10:00 GMT-4,2.1,2.042,22.96,26.380000000000003,0.0,,
2025-07-22 19:15:00 GMT-4,2.1,2.06,22.619999999999997,26.3,0.0,,
2025-07-22 19:20:00 GMT-4,2.1399999999999997,2.076,22.259999999999998,26.3,0.0,,
2025-07-22 19:25:00 GMT-4,2.2,2.096,21.919999999999998,26.380000000000003,0.0,,
2025-07-22 19:30:00 GMT-4,2.2,2.112,21.64,26.22,0.0,,
2025-07-22 19:35:00 GMT-4,2.2,2.13,21.34,26.24,0.0,,
2025-07-22 19:40:00 GMT-4,2.2,2.146,21.080000000000002,26.3,0.0,,
2025-07-22 19:45:00 GMT-4,2.2,2.164,20.78,26.339999999999996,0.0,,
2025-07-22 19:50:00 GMT-4,2.2800000000000002,2.18,20.52,26.32,0.0,,
2025-07-22 19:55:00 GMT-4,2.3,2.1959999999999997,20.259999999999998,26.28,0.0,,
2025-07-22 20:00:00 GMT-4,2.3,2.2119999999999997,19.98,26.3,0.0,,
2025-07-22 20:05:00 GMT-4,2.3,2.226,19.68,26.3,0.0,,
2025-07-22 20:10:00 GMT-4,2.3,2.244,19.419999999999998,26.24,0.0,,
2025-07-22 20:15:00 GMT-4,2.3,2.258,19.18,26.2,0.0,,
2025-07-22 20:20:00 GMT-4,2.3600000000000003,2.276,18.9,26.139999999999997,0.0,,
2025-07-22 20:25:00 GMT-4,2.4,2.29,18.619999999999997,26.080000000000002,0.0,,
2025-07-22 20:30:00 GMT-4,2.4,2.306,18.380000000000003,26.1,0.0,,
2025-07-22 20:35:00 GMT-4,2.4,2.32,18.1,26.060000000000002,0.0,,
2025-07-22 20:40:00 GMT-4,2.4,2.336,17.919999999999998,26.04,0.0,,
2025-07-22 20:45:00 GMT-4,2.4,2.352,17.7,26.0,0.0,,
2025-07-22 20:50:00 GMT-4,2.4,2.366,17.44,25.860000000000003,0.0,,
2025-07-22 20:55:00 GMT-4,2.5,2.38,17.240000000000002,25.8,0.0,,
2025-07-22 21:00:00 GMT-4,2.5,2.396,17.1,25.82,0.0,,
2025-07-22 21:05:00 GMT-4,2.5,2.41,16.96,25.860000000000003,0.0,,
2025-07-22 21:10:00 GMT-4,2.5,2.424,16.72,25.78,0.0,,
2025-07-22 21:15:00 GMT-4,2.5,2.436,16.5,25.7,0.0,,
2025-07-22 21:20:00 GMT-4,2.5,2.454,16.36,25.76,0.0,,
2025-07-22 21:25:00 GMT-4,2.52,2.4659999999999997,16.240000000000002,25.839999999999996,0.0,,
2025-07-22 21:30:00 GMT-4,2.6,2.48,16.080000000000002,25.939999999999998,0.0,,
2025-07-22 21:35:00 GMT-4,2.6,2.494,15.940000000000001,26.0,0.0,,
2025-07-22 21:40:00 GMT-4,2.6,2.508,15.8,26.02,0.0,,
2025-07-22 21:45:00 GMT-4,2.6,2.522,15.66,26.119999999999997,0.0,,
2025-07-22 21:50:00 GMT-4,2.6,2.5340000000000003,15.52,26.119999999999997,0.0,,
2025-07-22 21:55:00 GMT-4,2.6,2.548,15.34,25.96,0.0,,
2025-07-22 22:00:00 GMT-4,2.6,2.5639999999999996,15.219999999999999,25.76,0.0,,
2025-07-22 22:05:00 GMT-4,2.7,2.576,15.080000000000002,25.6,0.0,,
2025-07-22 22:10:00 GMT-4,2.7,2.586666666666667,15.0,25.466666666666665,0.0,,
2025-07-22 22:15:00 GMT-4,2.7,2.6039999999999996,14.919999999999998,25.3,0.0,,
2025-07-22 22:20:00 GMT-4,2.7,2.616,14.819999999999999,25.18,0.0,,
2025-07-22 22:25:00 GMT-4,2.7,2.628,14.680000000000001,25.0,0.0,,
2025-07-22 22:30:00 GMT-4,2.7,2.642,14.580000000000002,24.84,0.0,,
2025-07-22 22:35:00 GMT-4,2.7,2.654,14.459999999999999,24.7,0.0,,
2025-07-22 22:40:00 GMT-4,2.7199999999999998,2.6660000000000004,14.36,24.56,0.0,,
2025-07-22 22:45:00 GMT-4,2.8,2.68,14.280000000000001,24.380000000000003,0.0,,
2025-07-22 22:50:00 GMT-4,2.8,2.694,14.16,24.240000000000002,0.0,,
2025-07-22 22:55:00 GMT-4,2.8,2.7060000000000004,14.080000000000002,24.18,0.0,,
2025-07-22 23:00:00 GMT-4,2.8,2.718,13.959999999999999,24.0,0.0,,
2025-07-22 23:05:00 GMT-4,2.8,2.7319999999999998,13.86,23.759999999999998,0.0,,
2025-07-22 23:10:00 GMT-4,2.8,2.7439999999999998,13.8,23.72,0.0,,
2025-07-22 23:15:00 GMT-4,2.8,2.7560000000000002,13.719999999999999,23.619999999999997,0.0,,
2025-07-22 23:20:00 GMT-4,2.8600000000000003,2.7680000000000002,13.64,23.52,0.0,,
2025-07-22 23:25:00 GMT-4,2.9,2.782,13.559999999999999,23.46,0.0,,
2025-07-22 23:30:00 GMT-4,2.9,2.792,13.48,23.380000000000003,0.0,,
2025-07-22 23:35:00 GMT-4,2.9,2.804,13.4,23.3,0.0,,
2025-07-22 23:40:00 GMT-4,2.9,2.8160000000000003,13.319999999999999,23.16,0.0,,
2025-07-22 23:45:00 GMT-4,2.9,2.8280000000000003,13.219999999999999,23.080000000000002,0.0,,
2025-07-22 23:50:00 GMT-4,2.9,2.84,13.16,22.96,0.0,,
2025-07-22 23:55:00 GMT-4,2.9,2.852,13.059999999999999,22.880000000000003,0.0,,
2025-07-23 00:00:00 GMT-4,2.92,2.864,13.0,22.84,0.0,,
2025-07-23 00:05:00 GMT-4,3.0,2.8739999999999997,12.959999999999999,22.759999999999998,0.0,,
2025-07-23 00:10:00 GMT-4,3.0,2.884,12.9,22.65,0.0,,
2025-07-23 00:15:00 GMT-4,3.0,2.8960000000000004,12.8,22.6,0.0,,
2025-07-23 00:20:00 GMT-4,3.0,2.908,12.76,22.54,0.0,,
2025-07-23 00:25:00 GMT-4,3.0,2.918,12.7,22.5,0.0,,
2025-07-23 00:30:00 GMT-4,3.0,2.928,12.6,22.32,0.0,,
2025-07-23 00:35:00 GMT-4,3.0,2.94,12.559999999999999,22.259999999999998,0.0,,
2025-07-23 00:40:00 GMT-4,2.92,2.858,12.48,22.22,0.0,,
2025-07-23 00:45:00 GMT-4,6.14,2.272,22.66,46.68,34.459,,
2025-07-23 00:50:00 GMT-4,8.74,1.8359999999999999,35.6,66.84,60.1596,,
2025-07-23 00:55:00 GMT-4,9.5,1.706,40.22,72.08,75.6696,,
2025-07-23 01:00:00 GMT-4,9.379999999999999,1.432,42.160000000000004,77.94,92.0274,,
2025-07-23 01:05:00 GMT-4,9.379999999999999,1.3219999999999998,42.72,77.84,90.1566,,
