Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-23 01:10:00 GMT-4,9.36,1.296,42.980000000000004,77.97999999999999,89.649,,
2025-07-23 01:15:00 GMT-4,9.34,1.2819999999999998,43.04,77.96000000000001,89.491,,
2025-07-23 01:20:00 GMT-4,9.4,1.288,43.22,77.94,89.756,,
2025-07-23 01:25:00 GMT-4,9.4,1.296,43.28,77.92,89.9766,,
2025-07-23 01:30:00 GMT-4,9.4,1.3019999999999998,43.3,77.96000000000001,90.0888,,
2025-07-23 01:35:00 GMT-4,9.4,1.3,43.36,77.97999999999999,90.1448,,
2025-07-23 01:40:00 GMT-4,9.4,1.3019999999999998,43.32,77.97999999999999,90.3024,,
2025-07-23 01:45:00 GMT-4,9.459999999999999,1.3019999999999998,43.44,78.03999999999999,90.5102,,
2025-07-23 01:50:00 GMT-4,9.5,1.3,43.38,78.03999999999999,90.7406,,
2025-07-23 01:55:00 GMT-4,9.5,1.3019999999999998,43.5,78.06,91.074,,
2025-07-23 02:00:00 GMT-4,9.5,1.3,43.480000000000004,77.96000000000001,91.2544,,
2025-07-23 02:05:00 GMT-4,9.5,1.3,43.519999999999996,78.12,91.4788,,
2025-07-23 02:10:00 GMT-4,9.5,1.3019999999999998,43.5,78.08,91.2628,,
2025-07-23 02:15:00 GMT-4,9.48,1.3,43.5,78.1,91.2182,,
2025-07-23 02:20:00 GMT-4,9.4,1.3019999999999998,43.480000000000004,78.17999999999999,91.2966,,
2025-07-23 02:25:00 GMT-4,9.4,1.3,43.46,78.26,91.0908,,
2025-07-23 02:30:00 GMT-4,9.4,1.294,43.38,78.3,91.156,,
2025-07-23 02:35:00 GMT-4,9.4,1.29,43.32,78.26,91.0504,,
2025-07-23 02:40:00 GMT-4,9.379999999999999,1.29,43.32,78.28,91.1172,,
2025-07-23 02:45:00 GMT-4,9.34,1.288,43.36,78.32000000000001,91.158,,
2025-07-23 02:50:00 GMT-4,9.34,1.288,43.32,78.4,91.189,,
2025-07-23 02:55:00 GMT-4,9.32,1.284,43.3,78.36,91.23625,,
2025-07-23 03:00:00 GMT-4,9.36,1.28,43.339999999999996,78.5,91.4206,,
2025-07-23 03:05:00 GMT-4,9.3,1.278,43.32,78.6,91.4928,,
2025-07-23 03:10:00 GMT-4,9.3,1.278,43.32,78.7,91.478,,
2025-07-23 03:15:00 GMT-4,9.3,1.274,43.2,78.46000000000001,91.123,,
2025-07-23 03:20:00 GMT-4,9.24,1.276,43.14,78.53999999999999,91.129,,
2025-07-23 03:25:00 GMT-4,9.2,1.27,43.160000000000004,78.56,91.2452,,
2025-07-23 03:30:00 GMT-4,9.2,1.27,43.2,78.7,91.32225,,
2025-07-23 03:35:00 GMT-4,9.28,1.27,43.2,78.72,91.593,,
2025-07-23 03:40:00 GMT-4,9.3,1.27,43.239999999999995,78.84,91.6318,,
2025-07-23 03:45:00 GMT-4,9.26,1.27,43.239999999999995,78.8,91.6758,,
2025-07-23 03:50:00 GMT-4,9.24,1.264,43.260000000000005,78.8,91.7048,,
2025-07-23 03:55:00 GMT-4,8.98,1.262,42.96,78.76,90.2212,,
2025-07-23 04:00:00 GMT-4,8.72,1.278,42.36,78.72,88.7678,,
2025-07-23 04:05:00 GMT-4,8.7,1.296,42.160000000000004,78.94,88.9596,,
2025-07-23 04:10:00 GMT-4,8.7,1.308,42.06,78.88,89.4182,,
2025-07-23 04:15:00 GMT-4,8.8,1.32,42.2,78.92,90.0934,,
2025-07-23 04:20:00 GMT-4,8.8,1.3219999999999998,42.28,79.0,90.4248,,
2025-07-23 04:25:00 GMT-4,8.8,1.3259999999999998,42.3,79.08,90.5192,,
2025-07-23 04:30:00 GMT-4,8.940000000000001,1.3319999999999999,42.46,79.26,92.19325,,
2025-07-23 04:35:00 GMT-4,9.18,1.34,42.980000000000004,79.53999999999999,93.6064,,
2025-07-23 04:40:00 GMT-4,9.3,1.338,43.3,79.46000000000001,94.4268,,
2025-07-23 04:45:00 GMT-4,9.4,1.3359999999999999,43.5,79.7,95.108,,
2025-07-23 04:50:00 GMT-4,9.4,1.3259999999999998,43.62,79.7,95.4296,,
2025-07-23 04:55:00 GMT-4,9.4,1.314,43.68,79.84,95.5596,,
2025-07-23 05:00:00 GMT-4,9.42,1.3019999999999998,43.660000000000004,79.78,95.4468,,
2025-07-23 05:05:00 GMT-4,9.5,1.3019999999999998,43.72,79.76,95.6556,,
2025-07-23 05:10:00 GMT-4,9.5,1.3019999999999998,43.8,79.84,96.0292,,
2025-07-23 05:15:00 GMT-4,9.5,1.3019999999999998,43.760000000000005,79.86,96.3962,,
2025-07-23 05:20:00 GMT-4,9.5,1.304,43.86,79.9,96.5216,,
2025-07-23 05:25:00 GMT-4,9.5,1.308,43.7,79.97999999999999,96.6276,,
2025-07-23 05:30:00 GMT-4,9.52,1.296,43.78,80.02000000000001,96.9404,,
2025-07-23 05:35:00 GMT-4,9.6,1.29,43.760000000000005,79.92,97.0218,,
2025-07-23 05:40:00 GMT-4,9.6,1.29,43.839999999999996,79.96000000000001,97.3306,,
2025-07-23 05:45:00 GMT-4,9.6,1.29,43.86,80.02000000000001,97.546,,
2025-07-23 05:50:00 GMT-4,9.4,1.3359999999999999,43.58,79.8,97.2594,,
2025-07-23 05:55:00 GMT-4,9.040000000000001,1.422,42.94,79.36,97.1612,,
2025-07-23 06:00:00 GMT-4,8.92,1.442,42.6,79.34,97.1152,,
2025-07-23 06:05:00 GMT-4,8.879999999999999,1.4340000000000002,42.5,79.5,97.0958,,
2025-07-23 06:10:00 GMT-4,8.84,1.368,42.38,79.53999999999999,95.78725,,
2025-07-23 06:15:00 GMT-4,9.120000000000001,1.266,42.8,80.24,96.2948,,
2025-07-23 06:20:00 GMT-4,9.26,1.234,43.28,80.4,96.78375,,
2025-07-23 06:25:00 GMT-4,9.32,1.222,43.46,80.5,97.3572,,
2025-07-23 06:30:00 GMT-4,9.379999999999999,1.242,43.519999999999996,80.6,98.254,,
2025-07-23 06:35:00 GMT-4,9.4,1.244,43.6,80.8,98.71575,,
2025-07-23 06:40:00 GMT-4,9.4,1.192,43.68,80.67999999999999,97.8594,,
2025-07-23 06:45:00 GMT-4,9.16,1.1440000000000001,43.5,80.66,95.7016,,
2025-07-23 06:50:00 GMT-4,8.74,1.126,42.739999999999995,80.44,93.0174,,
2025-07-23 06:55:00 GMT-4,8.7,1.178,42.54,80.56,93.9444,,
2025-07-23 07:00:00 GMT-4,8.7,1.218,42.38,80.52000000000001,94.811,,
2025-07-23 07:05:00 GMT-4,8.7,1.246,42.36,80.56,95.7146,,
2025-07-23 07:10:00 GMT-4,8.76,1.3159999999999998,42.339999999999996,80.53999999999999,97.6842,,
2025-07-23 07:15:00 GMT-4,8.8,1.318,42.480000000000004,80.72,98.3422,,
2025-07-23 07:20:00 GMT-4,9.1,1.294,42.980000000000004,81.2,100.038,,
2025-07-23 07:25:00 GMT-4,9.28,1.2919999999999998,43.3,81.34,101.4006,,
2025-07-23 07:30:00 GMT-4,9.3,1.278,43.519999999999996,81.52000000000001,101.8568,,
2025-07-23 07:35:00 GMT-4,9.4,1.276,43.6,81.72,102.33925,,
2025-07-23 07:40:00 GMT-4,9.4,1.266,43.62,81.82000000000001,102.4944,,
2025-07-23 07:45:00 GMT-4,9.4,1.25,43.7,81.94,102.508,,
2025-07-23 07:50:00 GMT-4,9.3,1.192,43.68,82.22,101.2736,,
2025-07-23 07:55:00 GMT-4,9.2,1.126,43.56,82.28,99.7638,,
2025-07-23 08:00:00 GMT-4,9.02,1.162,43.32,81.97999999999999,99.1274,,
2025-07-23 08:05:00 GMT-4,8.68,1.242,42.6,81.47999999999999,98.8816,,
2025-07-23 08:10:00 GMT-4,8.540000000000001,1.25,42.2,81.42,98.7198,,
2025-07-23 08:15:00 GMT-4,8.5,1.27,42.08,81.62,99.174,,
2025-07-23 08:20:00 GMT-4,8.42,1.3119999999999998,42.019999999999996,81.96000000000001,100.2625,,
2025-07-23 08:25:00 GMT-4,8.4,1.35,42.0,82.12,101.1746,,
2025-07-23 08:30:00 GMT-4,8.4,1.368,42.0,82.36,101.997,,
2025-07-23 08:35:00 GMT-4,8.459999999999999,1.38,42.1,82.56,102.5688,,
2025-07-23 08:40:00 GMT-4,8.459999999999999,1.38,42.14,82.66,102.7852,,
2025-07-23 08:45:00 GMT-4,8.5,1.3780000000000001,42.160000000000004,82.78,103.1104,,
2025-07-23 08:50:00 GMT-4,8.5,1.364,42.2,82.86,103.158,,
2025-07-23 08:55:00 GMT-4,8.5,1.358,42.2,83.06,103.3428,,
2025-07-23 09:00:00 GMT-4,8.5,1.354,42.32,83.14,103.791,,
2025-07-23 09:05:00 GMT-4,8.5,1.3559999999999999,42.480000000000004,83.42,104.182,,
2025-07-23 09:10:00 GMT-4,8.58,1.364,42.519999999999996,83.46000000000001,104.9228,,
2025-07-23 09:15:00 GMT-4,8.6,1.37,42.62,83.66,105.7766,,
2025-07-23 09:20:00 GMT-4,8.7,1.37,42.82,83.78,106.6368,,
2025-07-23 09:25:00 GMT-4,8.7,1.374,43.06,83.94,107.0562,,
2025-07-23 09:30:00 GMT-4,8.8,1.3719999999999999,43.08,84.16,107.6592,,
2025-07-23 09:35:00 GMT-4,8.559999999999999,1.3940000000000001,42.94,84.17999999999999,106.81225,,
2025-07-23 09:40:00 GMT-4,8.5,1.41,42.68,84.38,107.6772,,
2025-07-23 09:45:00 GMT-4,8.5,1.4180000000000001,42.7,84.6,108.1366,,
2025-07-23 09:50:00 GMT-4,8.5,1.4180000000000001,42.82,84.72,108.5324,,
2025-07-23 09:55:00 GMT-4,8.559999999999999,1.42,42.82,84.86,109.0256,,
2025-07-23 10:00:00 GMT-4,8.6,1.4180000000000001,42.86,85.1,109.5924,,
2025-07-23 10:05:00 GMT-4,8.6,1.42,43.1,85.14,110.1378,,
2025-07-23 10:10:00 GMT-4,8.76,1.4380000000000002,43.18,85.2,112.0455,,
2025-07-23 10:15:00 GMT-4,8.959999999999999,1.402,43.7,85.03999999999999,112.2155,,
2025-07-23 10:20:00 GMT-4,9.040000000000001,1.3880000000000001,43.88,85.06,112.523,,
2025-07-23 10:25:00 GMT-4,9.1,1.376,43.980000000000004,84.96000000000001,112.7222,,
2025-07-23 10:30:00 GMT-4,9.120000000000001,1.3780000000000001,44.019999999999996,84.9,113.128,,
2025-07-23 10:35:00 GMT-4,9.2,1.374,44.2,85.06,113.5936,,
2025-07-23 10:40:00 GMT-4,9.2,1.382,44.18,85.08,114.232,,
2025-07-23 10:45:00 GMT-4,9.2,1.386,44.239999999999995,85.2,114.5102,,
2025-07-23 10:50:00 GMT-4,9.2,1.39,44.260000000000005,85.28,114.9722,,
2025-07-23 10:55:00 GMT-4,9.2,1.386,44.2,85.28,115.1468,,
2025-07-23 11:00:00 GMT-4,9.2,1.382,44.239999999999995,85.28,115.1474,,
2025-07-23 11:05:00 GMT-4,9.28,1.382,44.32,85.34,115.4186,,
2025-07-23 11:10:00 GMT-4,9.3,1.382,44.32,85.42,115.626,,
2025-07-23 11:15:00 GMT-4,9.3,1.39,44.38,85.53999999999999,115.8384,,
2025-07-23 11:20:00 GMT-4,9.3,1.39,44.44,85.52000000000001,116.25,,
2025-07-23 11:25:00 GMT-4,9.3,1.39,44.46,85.72,116.477,,
2025-07-23 11:30:00 GMT-4,9.36,1.39,44.44,85.56,116.6002,,
2025-07-23 11:35:00 GMT-4,9.379999999999999,1.39,44.5,85.56,116.7622,,
2025-07-23 11:40:00 GMT-4,9.4,1.39,44.519999999999996,85.47999999999999,116.7764,,
2025-07-23 11:45:00 GMT-4,9.4,1.39,44.46,85.5,116.9184,,
2025-07-23 11:50:00 GMT-4,9.4,1.38,44.58,85.42,116.9862,,
2025-07-23 11:55:00 GMT-4,9.4,1.38,44.58,85.42,116.826,,
2025-07-23 12:00:00 GMT-4,9.4,1.38,44.56,85.28,116.6238,,
2025-07-23 12:05:00 GMT-4,9.5,1.376,44.56,85.36,116.6282,,
2025-07-23 12:10:00 GMT-4,9.5,1.374,44.62,85.24,116.7628,,
2025-07-23 12:15:00 GMT-4,9.5,1.3840000000000001,44.58,85.12,116.9904,,
2025-07-23 12:20:00 GMT-4,9.5,1.3880000000000001,44.54,85.03999999999999,117.06025,,
2025-07-23 12:25:00 GMT-4,9.5,1.3880000000000001,44.480000000000004,85.06,117.0532,,
2025-07-23 12:30:00 GMT-4,9.42,1.3980000000000001,44.38,85.08,116.9766,,
2025-07-23 12:35:00 GMT-4,9.48,1.382,44.4,85.06,116.7844,,
2025-07-23 12:40:00 GMT-4,9.440000000000001,1.364,44.4,85.02000000000001,116.3904,,
2025-07-23 12:45:00 GMT-4,9.42,1.344,44.36,85.06,115.6058,,
2025-07-23 12:50:00 GMT-4,9.4,1.3459999999999999,44.339999999999996,85.06,115.3982,,
2025-07-23 12:55:00 GMT-4,9.4,1.3559999999999999,44.239999999999995,84.9,115.47,,
2025-07-23 13:00:00 GMT-4,9.4,1.3659999999999999,44.339999999999996,84.97999999999999,115.7282,,
2025-07-23 13:05:00 GMT-4,9.459999999999999,1.37,44.38,85.02000000000001,115.9152,,
2025-07-23 13:10:00 GMT-4,9.5,1.376,44.4,84.96000000000001,116.2072,,
2025-07-23 13:15:00 GMT-4,9.5,1.3659999999999999,44.44,85.03999999999999,116.4772,,
2025-07-23 13:20:00 GMT-4,9.24,1.344,44.260000000000005,85.0,114.5018,,
2025-07-23 13:25:00 GMT-4,8.8,1.4040000000000001,43.660000000000004,85.36,112.9048,,
2025-07-23 13:30:00 GMT-4,8.52,1.48,43.18,86.16,113.4436,,
2025-07-23 13:35:00 GMT-4,8.42,1.524,42.980000000000004,86.56,114.1638,,
2025-07-23 13:40:00 GMT-4,8.379999999999999,1.53,42.94,86.64,113.912,,
2025-07-23 13:45:00 GMT-4,8.52,1.472,43.019999999999996,86.64,113.473,,
2025-07-23 13:50:00 GMT-4,8.6,1.466,43.18,86.4,113.6772,,
2025-07-23 13:55:00 GMT-4,8.78,1.464,43.42,86.4,114.9342,,
2025-07-23 14:00:00 GMT-4,9.18,1.4340000000000002,44.019999999999996,85.74,116.2184,,
2025-07-23 14:05:00 GMT-4,9.34,1.4240000000000002,44.339999999999996,85.5,116.9036,,
2025-07-23 14:10:00 GMT-4,9.4,1.42,44.46,85.3,117.2312,,
2025-07-23 14:15:00 GMT-4,9.48,1.42,44.519999999999996,85.22,117.438,,
2025-07-23 14:20:00 GMT-4,9.5,1.4180000000000001,44.519999999999996,85.1,117.4668,,
2025-07-23 14:25:00 GMT-4,9.5,1.4340000000000002,44.58,85.1,118.0446,,
2025-07-23 14:30:00 GMT-4,9.52,1.4180000000000001,44.62,85.03999999999999,117.9906,,
2025-07-23 14:35:00 GMT-4,9.5,1.41,44.58,85.06,117.6152,,
2025-07-23 14:40:00 GMT-4,9.5,1.4040000000000001,44.46,84.94,117.4592,,
2025-07-23 14:45:00 GMT-4,9.5,1.402,44.5,85.0,117.487,,
2025-07-23 14:50:00 GMT-4,9.5,1.3980000000000001,44.54,85.03999999999999,117.471,,
2025-07-23 14:55:00 GMT-4,9.5,1.3980000000000001,44.6,85.02000000000001,117.5388,,
2025-07-23 15:00:00 GMT-4,9.5,1.396,44.6,85.06,117.5182,,
2025-07-23 15:05:00 GMT-4,9.52,1.396,44.6,85.0,117.4938,,
2025-07-23 15:10:00 GMT-4,9.5,1.4,44.6,85.14,117.4246,,
2025-07-23 15:15:00 GMT-4,9.24,1.406,44.28,84.94,115.7768,,
2025-07-23 15:20:00 GMT-4,9.0,1.44,43.839999999999996,85.36,115.3104,,
2025-07-23 15:25:00 GMT-4,8.959999999999999,1.466,43.739999999999995,85.56,115.671,,
2025-07-23 15:30:00 GMT-4,8.9,1.48,43.62,85.72,115.8232,,
2025-07-23 15:35:00 GMT-4,8.9,1.49,43.64,85.8,116.159,,
2025-07-23 15:40:00 GMT-4,8.9,1.49,43.56,85.9,115.959,,
2025-07-23 15:45:00 GMT-4,8.9,1.492,43.6,86.02000000000001,115.85825,,
2025-07-23 15:50:00 GMT-4,9.08,1.486,43.78,85.88,116.81025,,
2025-07-23 15:55:00 GMT-4,9.32,1.4380000000000002,44.22,85.5,117.1082,,
2025-07-23 16:00:00 GMT-4,9.4,1.422,44.46,85.32000000000001,117.399,,
2025-07-23 16:05:00 GMT-4,9.4,1.4140000000000001,44.480000000000004,85.24,117.08325,,
2025-07-23 16:10:00 GMT-4,9.440000000000001,1.41,44.480000000000004,85.26,117.09675,,
2025-07-23 16:15:00 GMT-4,9.5,1.4080000000000001,44.480000000000004,85.24,117.134,,
2025-07-23 16:20:00 GMT-4,9.5,1.41,44.480000000000004,85.14,117.2,,
2025-07-23 16:25:00 GMT-4,9.5,1.41,44.5,85.1,117.4852,,
2025-07-23 16:30:00 GMT-4,9.5,1.4140000000000001,44.5,85.17999999999999,117.5988,,
2025-07-23 16:35:00 GMT-4,9.5,1.41,44.5,85.1,117.7848,,
2025-07-23 16:40:00 GMT-4,9.5,1.4140000000000001,44.46,85.17999999999999,117.8058,,
2025-07-23 16:45:00 GMT-4,9.5,1.41,44.480000000000004,85.3,117.78125,,
2025-07-23 16:50:00 GMT-4,9.5,1.41,44.42,85.12,117.5754,,
2025-07-23 16:55:00 GMT-4,9.5,1.4040000000000001,44.44,85.14,117.4102,,
2025-07-23 17:00:00 GMT-4,9.5,1.41,44.36,85.1,117.3336,,
2025-07-23 17:05:00 GMT-4,9.42,1.41,44.4,85.02000000000001,116.996,,
2025-07-23 17:10:00 GMT-4,9.4,1.406,44.36,85.12,117.0536,,
2025-07-23 17:15:00 GMT-4,8.82,1.442,44.1,80.36,87.89975,,
2025-07-23 17:20:00 GMT-4,5.0200000000000005,1.608,40.72,61.58,0.0,,
2025-07-23 17:25:00 GMT-4,3.4,1.646,37.78,57.64,0.0,,
2025-07-23 17:30:00 GMT-4,2.2,1.69,35.2,52.6,0.0,,
2025-07-23 17:35:00 GMT-4,2.0,1.706,34.36,50.9,0.0,,
2025-07-23 17:40:00 GMT-4,1.8199999999999998,1.732,32.96,48.14,0.0,,
2025-07-23 17:45:00 GMT-4,1.8,1.758,31.860000000000003,46.14,0.0,,
2025-07-23 17:50:00 GMT-4,1.86,1.7819999999999998,30.9,44.56,0.0,,
2025-07-23 17:55:00 GMT-4,1.9,1.806,29.98,43.2,0.0,,
2025-07-23 18:00:00 GMT-4,1.9,1.828,29.22,41.839999999999996,0.0,,
2025-07-23 18:05:00 GMT-4,1.9,1.85,28.560000000000002,40.68,0.0,,
2025-07-23 18:10:00 GMT-4,1.9,1.87,27.880000000000003,39.12,0.0,,
2025-07-23 18:15:00 GMT-4,2.0,1.892,27.32,35.92,0.0,,
2025-07-23 18:20:00 GMT-4,2.0,1.9140000000000001,26.74,32.839999999999996,0.0,,
2025-07-23 18:25:00 GMT-4,2.0,1.93,26.22,31.0,0.0,,
2025-07-23 18:30:00 GMT-4,2.0,1.952,25.7,30.339999999999996,0.0,,
2025-07-23 18:35:00 GMT-4,2.0,1.97,25.28,29.9,0.0,,
2025-07-23 18:40:00 GMT-4,2.1,1.99,24.8,29.560000000000002,0.0,,
2025-07-23 18:45:00 GMT-4,2.1,2.008,24.34,29.060000000000002,0.0,,
2025-07-23 18:50:00 GMT-4,2.1,2.028,23.9,28.639999999999997,0.0,,
2025-07-23 18:55:00 GMT-4,2.1,2.046,23.44,28.439999999999998,0.0,,
2025-07-23 19:00:00 GMT-4,2.1,2.064,23.119999999999997,28.48,0.0,,
2025-07-23 19:05:00 GMT-4,2.16,2.084,22.8,28.5,0.0,,
2025-07-23 19:10:00 GMT-4,2.2,2.1,22.46,28.339999999999996,0.0,,
2025-07-23 19:15:00 GMT-4,2.2,2.116,22.080000000000002,28.24,0.0,,
2025-07-23 19:20:00 GMT-4,2.2,2.134,21.72,28.119999999999997,0.0,,
2025-07-23 19:25:00 GMT-4,2.2,2.15,21.419999999999998,28.18,0.0,,
2025-07-23 19:30:00 GMT-4,2.2,2.166,21.14,28.2,0.0,,
2025-07-23 19:35:00 GMT-4,2.2800000000000002,2.184,20.78,28.18,0.0,,
2025-07-23 19:40:00 GMT-4,2.3,2.2,20.380000000000003,28.04,0.0,,
2025-07-23 19:45:00 GMT-4,2.3,2.2159999999999997,20.04,27.860000000000003,0.0,,
2025-07-23 19:50:00 GMT-4,2.3,2.2319999999999998,19.78,27.76,0.0,,
2025-07-23 19:55:00 GMT-4,2.3,2.248,19.580000000000002,27.7,0.0,,
2025-07-23 20:00:00 GMT-4,2.3,2.2640000000000002,19.32,27.7,0.0,,
2025-07-23 20:05:00 GMT-4,2.38,2.28,19.080000000000002,27.6,0.0,,
2025-07-23 20:10:00 GMT-4,2.4,2.296,18.880000000000003,27.48,0.0,,
2025-07-23 20:15:00 GMT-4,2.4,2.31,18.66,27.4,0.0,,
2025-07-23 20:20:00 GMT-4,2.4,2.326,18.48,27.4,0.0,,
2025-07-23 20:25:00 GMT-4,2.4,2.344,18.28,27.32,0.0,,
2025-07-23 20:30:00 GMT-4,2.4,2.356,18.080000000000002,27.3,0.0,,
2025-07-23 20:35:00 GMT-4,2.42,2.374,17.880000000000003,27.28,0.0,,
2025-07-23 20:40:00 GMT-4,2.5,2.386,17.7,27.2,0.0,,
2025-07-23 20:45:00 GMT-4,2.5,2.4019999999999997,17.48,27.119999999999997,0.0,,
2025-07-23 20:50:00 GMT-4,2.5,2.416,17.34,27.1,0.0,,
2025-07-23 20:55:00 GMT-4,2.5,2.432,17.16,27.1,0.0,,
2025-07-23 21:00:00 GMT-4,2.5,2.444,17.04,27.1,0.0,,
2025-07-23 21:05:00 GMT-4,2.5,2.46,16.84,27.1,0.0,,
2025-07-23 21:10:00 GMT-4,2.56,2.474,16.72,27.02,0.0,,
2025-07-23 21:15:00 GMT-4,2.6,2.49,16.580000000000002,26.96,0.0,,
2025-07-23 21:20:00 GMT-4,2.6,2.504,16.48,26.96,0.0,,
2025-07-23 21:25:00 GMT-4,2.6,2.52,16.36,26.839999999999996,0.0,,
2025-07-23 21:30:00 GMT-4,2.6,2.5340000000000003,16.22,26.660000000000004,0.0,,
2025-07-23 21:35:00 GMT-4,2.6,2.546,16.119999999999997,26.48,0.0,,
2025-07-23 21:40:00 GMT-4,2.6,2.5639999999999996,16.02,26.28,0.0,,
2025-07-23 21:45:00 GMT-4,2.66,2.576,15.9,26.060000000000002,0.0,,
2025-07-23 21:50:00 GMT-4,2.7,2.592,15.8,25.919999999999998,0.0,,
2025-07-23 21:55:00 GMT-4,2.7,2.6039999999999996,15.7,25.8,0.0,,
2025-07-23 22:00:00 GMT-4,2.7,2.62,15.580000000000002,25.68,0.0,,
2025-07-23 22:05:00 GMT-4,2.7,2.634,15.48,25.54,0.0,,
2025-07-23 22:10:00 GMT-4,2.7,2.645,15.35,25.35,0.0,,
2025-07-23 22:15:00 GMT-4,2.7,2.662,15.280000000000001,25.240000000000002,0.0,,
2025-07-23 22:20:00 GMT-4,2.8,2.676,15.180000000000001,25.14,0.0,,
2025-07-23 22:25:00 GMT-4,2.8,2.688,15.080000000000002,25.06,0.0,,
2025-07-23 22:30:00 GMT-4,2.8,2.7039999999999997,15.0,24.96,0.0,,
2025-07-23 22:35:00 GMT-4,2.8,2.716,14.9,24.84,0.0,,
2025-07-23 22:40:00 GMT-4,2.8,2.728,14.8,24.72,0.0,,
2025-07-23 22:45:00 GMT-4,2.8,2.7439999999999998,14.719999999999999,24.6,0.0,,
2025-07-23 22:50:00 GMT-4,2.8,2.7560000000000002,14.64,24.44,0.0,,
2025-07-23 22:55:00 GMT-4,2.84,2.7680000000000002,14.559999999999999,24.36,0.0,,
2025-07-23 23:00:00 GMT-4,2.9,2.782,14.5,24.3,0.0,,
2025-07-23 23:05:00 GMT-4,2.9,2.7960000000000003,14.419999999999998,24.18,0.0,,
2025-07-23 23:10:00 GMT-4,2.9,2.81,14.38,24.119999999999997,0.0,,
2025-07-23 23:15:00 GMT-4,2.9,2.824,14.3,24.0,0.0,,
2025-07-23 23:20:00 GMT-4,2.9,2.8360000000000003,14.24,23.9,0.0,,
2025-07-23 23:25:00 GMT-4,2.9,2.8480000000000003,14.2,23.86,0.0,,
2025-07-23 23:30:00 GMT-4,2.9,2.858,14.12,23.8,0.0,,
2025-07-23 23:35:00 GMT-4,2.98,2.872,14.059999999999999,23.7,0.0,,
2025-07-23 23:40:00 GMT-4,3.0,2.884,14.0,23.64,0.0,,
2025-07-23 23:45:00 GMT-4,3.0,2.898,13.919999999999998,23.580000000000002,0.0,,
2025-07-23 23:50:00 GMT-4,3.0,2.912,13.9,23.5,0.0,,
2025-07-23 23:55:00 GMT-4,3.0,2.924,13.84,23.44,0.0,,
2025-07-24 00:00:00 GMT-4,3.0,2.9360000000000004,13.8,23.36,0.0,,
2025-07-24 00:05:00 GMT-4,3.0,2.948,13.719999999999999,23.3,0.0,,
2025-07-24 00:10:00 GMT-4,3.0,2.9619999999999997,13.7,23.240000000000002,0.0,,
2025-07-24 00:15:00 GMT-4,3.1,2.9739999999999998,13.64,23.240000000000002,0.0,,
2025-07-24 00:20:00 GMT-4,3.1,2.984,13.6,23.2,0.0,,
2025-07-24 00:25:00 GMT-4,3.1,2.9960000000000004,13.559999999999999,23.1,0.0,,
2025-07-24 00:30:00 GMT-4,3.78,2.986,14.86,26.839999999999996,3.8776,,
2025-07-24 00:35:00 GMT-4,7.140000000000001,2.344,32.519999999999996,72.47999999999999,71.5922,,
2025-07-24 00:40:00 GMT-4,8.959999999999999,1.716,39.239999999999995,87.47999999999999,123.7732,,
2025-07-24 00:45:00 GMT-4,9.42,1.456,42.82,86.7,119.2704,,
2025-07-24 00:50:00 GMT-4,9.74,1.456,43.7,85.58,120.0226,,
2025-07-24 00:55:00 GMT-4,9.9,1.4680000000000002,43.660000000000004,84.24,120.8862,,
2025-07-24 01:00:00 GMT-4,10.0,1.46,43.019999999999996,82.9,120.5984,,
2025-07-24 01:05:00 GMT-4,10.0,1.4380000000000002,42.839999999999996,82.74,120.0598,,
2025-07-24 01:10:00 GMT-4,10.0,1.42,42.839999999999996,82.67999999999999,119.7328,,
2025-07-24 01:15:00 GMT-4,10.0,1.4140000000000001,42.839999999999996,82.67999999999999,119.5492,,
2025-07-24 01:20:00 GMT-4,10.0,1.3980000000000001,42.839999999999996,82.72,119.3488,,
2025-07-24 01:25:00 GMT-4,10.0,1.382,42.86,82.76,119.15,,
2025-07-24 01:30:00 GMT-4,9.98,1.3780000000000001,42.86,82.84,118.9708,,
2025-07-24 01:35:00 GMT-4,9.92,1.382,42.86,82.96000000000001,119.0568,,
2025-07-24 01:40:00 GMT-4,9.98,1.392,42.88,82.97999999999999,119.3234,,
2025-07-24 01:45:00 GMT-4,10.0,1.3880000000000001,42.88,82.97999999999999,119.393,,
2025-07-24 01:50:00 GMT-4,10.0,1.374,42.9,83.14,119.327,,
2025-07-24 01:55:00 GMT-4,10.0,1.344,42.980000000000004,83.22,118.8518,,
2025-07-24 02:00:00 GMT-4,10.0,1.3319999999999999,43.019999999999996,83.08,118.4196,,
2025-07-24 02:05:00 GMT-4,10.059999999999999,1.344,43.06,83.17999999999999,118.9176,,
2025-07-24 02:10:00 GMT-4,10.1,1.35,42.96,83.03999999999999,119.1638,,
2025-07-24 02:15:00 GMT-4,10.1,1.3519999999999999,42.8,82.86,119.3864,,
2025-07-24 02:20:00 GMT-4,10.2,1.3419999999999999,42.660000000000004,82.67999999999999,119.3208,,
2025-07-24 02:25:00 GMT-4,10.16,1.306,42.54,82.4,118.6974,,
2025-07-24 02:30:00 GMT-4,10.120000000000001,1.29,42.44,82.34,118.1634,,
2025-07-24 02:35:00 GMT-4,10.120000000000001,1.298,42.44,82.42,118.2326,,
2025-07-24 02:40:00 GMT-4,10.1,1.306,42.42,82.36,118.1222,,
2025-07-24 02:45:00 GMT-4,10.1,1.31,42.4,82.34,118.2186,,
2025-07-24 02:50:00 GMT-4,10.14,1.31,42.4,82.34,118.3694,,
2025-07-24 02:55:00 GMT-4,10.16,1.31,42.4,82.28,118.3746,,
2025-07-24 03:00:00 GMT-4,10.18,1.308,42.42,82.22,118.3322,,
2025-07-24 03:05:00 GMT-4,10.2,1.306,42.4,82.28,118.2962,,
2025-07-24 03:10:00 GMT-4,10.2,1.3,42.4,82.14,118.059,,
2025-07-24 03:15:00 GMT-4,10.2,1.3,42.4,82.17999999999999,117.9316,,
2025-07-24 03:20:00 GMT-4,10.16,1.298,42.4,82.22,117.961,,
2025-07-24 03:25:00 GMT-4,10.2,1.3,42.4,82.14,118.023,,
2025-07-24 03:30:00 GMT-4,10.2,1.296,42.4,82.16,118.1516,,
2025-07-24 03:35:00 GMT-4,10.2,1.3,42.38,82.17999999999999,118.1566,,
2025-07-24 03:40:00 GMT-4,10.16,1.2919999999999998,42.4,82.16,118.129,,
2025-07-24 03:45:00 GMT-4,10.2,1.2919999999999998,42.4,82.12,118.0356,,
2025-07-24 03:50:00 GMT-4,10.2,1.288,42.4,82.12,118.0678,,
2025-07-24 03:55:00 GMT-4,10.16,1.2819999999999998,42.4,81.96000000000001,117.8186,,
2025-07-24 04:00:00 GMT-4,10.120000000000001,1.268,42.44,82.06,117.5126,,
2025-07-24 04:05:00 GMT-4,9.9,1.216,42.28,81.8,114.762,,
2025-07-24 04:10:00 GMT-4,9.32,1.19,42.260000000000005,82.78,110.6098,,
2025-07-24 04:15:00 GMT-4,9.040000000000001,1.182,42.839999999999996,84.32000000000001,108.8092,,
2025-07-24 04:20:00 GMT-4,9.0,1.2,42.980000000000004,84.74,108.7396,,
2025-07-24 04:25:00 GMT-4,8.959999999999999,1.242,42.9,85.02000000000001,109.957,,
2025-07-24 04:30:00 GMT-4,9.2,1.216,43.260000000000005,84.88,110.5996,,
2025-07-24 04:35:00 GMT-4,9.42,1.246,43.62,84.88,112.6212,,
2025-07-24 04:40:00 GMT-4,9.559999999999999,1.276,43.739999999999995,84.64,114.214,,
2025-07-24 04:45:00 GMT-4,9.74,1.296,43.839999999999996,84.4,116.1398,,
2025-07-24 04:50:00 GMT-4,9.98,1.304,43.3,83.0,117.352,,
2025-07-24 04:55:00 GMT-4,10.1,1.308,42.86,82.38,117.9844,,
2025-07-24 05:00:00 GMT-4,10.14,1.298,42.68,82.1,118.176,,
2025-07-24 05:05:00 GMT-4,10.2,1.286,42.54,81.94,117.8088,,
2025-07-24 05:10:00 GMT-4,10.2,1.306,42.480000000000004,81.97999999999999,118.332,,
2025-07-24 05:15:00 GMT-4,10.2,1.3019999999999998,42.46,81.96000000000001,118.5864,,
2025-07-24 05:20:00 GMT-4,10.2,1.2919999999999998,42.36,81.78,118.1046,,
2025-07-24 05:25:00 GMT-4,10.2,1.2919999999999998,42.32,81.78,118.03,,
2025-07-24 05:30:00 GMT-4,10.2,1.29,42.3,81.72,117.9154,,
2025-07-24 05:35:00 GMT-4,10.2,1.28,42.3,81.67999999999999,117.759,,
2025-07-24 05:40:00 GMT-4,10.14,1.222,42.2,81.6,116.0154,,
2025-07-24 05:45:00 GMT-4,10.059999999999999,1.178,42.12,81.74,114.5272,,
2025-07-24 05:50:00 GMT-4,9.98,1.1440000000000001,42.1,81.94,113.294,,
2025-07-24 05:55:00 GMT-4,9.9,1.12,42.1,82.06,112.192,,
2025-07-24 06:00:00 GMT-4,9.8,1.11,42.1,82.26,111.359,,
2025-07-24 06:05:00 GMT-4,9.84,1.162,42.160000000000004,82.03999999999999,112.66,,
2025-07-24 06:10:00 GMT-4,9.940000000000001,1.23,42.3,81.86,114.9994,,
2025-07-24 06:15:00 GMT-4,10.0,1.252,42.36,81.8,116.1742,,
2025-07-24 06:20:00 GMT-4,10.08,1.258,42.38,81.8,116.3622,,
2025-07-24 06:25:00 GMT-4,10.1,1.26,42.339999999999996,81.66,116.3408,,
2025-07-24 06:30:00 GMT-4,10.1,1.266,42.4,81.8,116.616,,
2025-07-24 06:35:00 GMT-4,10.1,1.262,42.36,81.84,116.6924,,
2025-07-24 06:40:00 GMT-4,10.1,1.252,42.36,81.78,116.5128,,
2025-07-24 06:45:00 GMT-4,10.040000000000001,1.194,42.3,81.78,114.8888,,
2025-07-24 06:50:00 GMT-4,9.940000000000001,1.1320000000000001,42.28,82.16,112.9306,,
2025-07-24 06:55:00 GMT-4,9.879999999999999,1.092,42.2,82.3,111.5906,,
2025-07-24 07:00:00 GMT-4,9.8,1.068,42.18,82.4,110.5654,,
2025-07-24 07:05:00 GMT-4,9.72,1.032,42.18,82.53999999999999,109.5182,,
2025-07-24 07:10:00 GMT-4,9.620000000000001,1.03,42.3,83.12,107.8612,,
2025-07-24 07:15:00 GMT-4,9.76,1.1740000000000002,42.519999999999996,82.5,112.417,,
2025-07-24 07:20:00 GMT-4,9.86,1.276,42.44,79.16,106.2326,,
2025-07-24 07:25:00 GMT-4,10.0,1.306,42.480000000000004,80.1,109.7856,,
2025-07-24 07:30:00 GMT-4,10.08,1.306,42.5,80.28,111.596,,
2025-07-24 07:35:00 GMT-4,10.1,1.26,42.42,80.52000000000001,111.443,,
2025-07-24 07:40:00 GMT-4,10.1,1.224,42.4,80.66,110.7376,,
2025-07-24 07:45:00 GMT-4,10.1,1.248,42.4,80.8,111.6726,,
2025-07-24 07:50:00 GMT-4,10.16,1.2919999999999998,42.3,80.72,113.6216,,
2025-07-24 07:55:00 GMT-4,10.2,1.294,42.14,80.92,115.0858,,
2025-07-24 08:00:00 GMT-4,10.2,1.25,42.0,80.86,114.2558,,
2025-07-24 08:05:00 GMT-4,10.2,1.238,41.9,80.84,114.0794,,
2025-07-24 08:10:00 GMT-4,10.22,1.244,41.980000000000004,79.58,115.0226,,
2025-07-24 08:15:00 GMT-4,9.959999999999999,1.3259999999999998,41.56,73.32000000000001,83.816,,
2025-07-24 08:20:00 GMT-4,9.86,1.37,41.9,74.28,85.4896,,
2025-07-24 08:25:00 GMT-4,9.7,1.4080000000000001,42.08,74.84,85.3996,,
2025-07-24 08:30:00 GMT-4,9.7,1.4,42.239999999999995,75.08,85.396,,
2025-07-24 08:35:00 GMT-4,9.7,1.382,42.3,75.08,84.7566,,
2025-07-24 08:40:00 GMT-4,9.7,1.376,42.32,75.24,84.8518,,
2025-07-24 08:45:00 GMT-4,9.7,1.3780000000000001,42.28,75.32000000000001,85.0316,,
2025-07-24 08:50:00 GMT-4,9.7,1.368,42.3,75.34,85.046,,
2025-07-24 08:55:00 GMT-4,9.7,1.35,42.3,75.3,84.6686,,
2025-07-24 09:00:00 GMT-4,9.68,1.3419999999999999,42.36,75.36,84.5696,,
2025-07-24 09:05:00 GMT-4,9.7,1.3519999999999999,42.44,75.4,84.7454,,
2025-07-24 09:10:00 GMT-4,9.7,1.354,42.480000000000004,75.46000000000001,84.9748,,
2025-07-24 09:15:00 GMT-4,9.7,1.35,42.519999999999996,75.4,84.7246,,
2025-07-24 09:20:00 GMT-4,9.72,1.348,42.58,75.47999999999999,84.6622,,
2025-07-24 09:25:00 GMT-4,9.7,1.3419999999999999,42.68,75.52000000000001,84.8184,,
2025-07-24 09:30:00 GMT-4,9.8,1.3319999999999999,42.660000000000004,75.52000000000001,84.8278,,
2025-07-24 09:35:00 GMT-4,9.8,1.334,42.760000000000005,75.64,85.092,,
2025-07-24 09:40:00 GMT-4,9.8,1.344,42.739999999999995,75.56,85.2998,,
2025-07-24 09:45:00 GMT-4,9.8,1.3319999999999999,42.72,75.67999999999999,85.401,,
2025-07-24 09:50:00 GMT-4,9.48,1.324,42.56,75.58,84.1868,,
2025-07-24 09:55:00 GMT-4,9.2,1.3359999999999999,42.3,75.92,82.773,,
2025-07-24 10:00:00 GMT-4,9.18,1.3519999999999999,42.1,75.9,82.8456,,
2025-07-24 10:05:00 GMT-4,9.18,1.3840000000000001,42.14,76.0,83.0,,
2025-07-24 10:10:00 GMT-4,9.2,1.402,42.08,75.86,83.2676,,
2025-07-24 10:15:00 GMT-4,9.2,1.3980000000000001,42.160000000000004,76.03999999999999,83.5072,,
2025-07-24 10:20:00 GMT-4,9.2,1.392,42.160000000000004,76.02000000000001,83.59,,
2025-07-24 10:25:00 GMT-4,9.379999999999999,1.3840000000000001,42.38,76.32000000000001,84.324,,
2025-07-24 10:30:00 GMT-4,9.64,1.3519999999999999,42.9,76.47999999999999,85.52,,
2025-07-24 10:35:00 GMT-4,9.74,1.3559999999999999,43.160000000000004,76.6,86.2186,,
2025-07-24 10:40:00 GMT-4,9.8,1.338,43.239999999999995,76.5,86.3506,,
2025-07-24 10:45:00 GMT-4,9.8,1.318,43.28,76.47999999999999,86.1074,,
2025-07-24 10:50:00 GMT-4,9.8,1.3219999999999998,43.22,76.5,86.0594,,
2025-07-24 10:55:00 GMT-4,9.8,1.3259999999999998,43.260000000000005,76.58,86.2732,,
2025-07-24 11:00:00 GMT-4,9.78,1.324,43.260000000000005,76.58,86.338,,
2025-07-24 11:05:00 GMT-4,9.8,1.3259999999999998,43.18,76.44,86.1512,,
2025-07-24 11:10:00 GMT-4,9.7,1.32,43.1,76.44,85.8618,,
2025-07-24 11:15:00 GMT-4,9.7,1.3359999999999999,43.1,76.46000000000001,85.9146,,
2025-07-24 11:20:00 GMT-4,9.72,1.35,43.1,76.5,86.6064,,
2025-07-24 11:25:00 GMT-4,9.74,1.34,43.18,76.56,86.5508,,
2025-07-24 11:30:00 GMT-4,9.7,1.318,43.1,76.64,86.25,,
2025-07-24 11:35:00 GMT-4,9.540000000000001,1.304,42.96,76.58,85.6458,,
2025-07-24 11:40:00 GMT-4,9.4,1.298,42.6,76.47999999999999,84.4642,,
2025-07-24 11:45:00 GMT-4,9.379999999999999,1.304,42.58,76.46000000000001,84.6208,,
2025-07-24 11:50:00 GMT-4,9.3,1.3319999999999999,42.38,76.44,84.3136,,
2025-07-24 11:55:00 GMT-4,9.28,1.3840000000000001,42.28,76.38,84.8722,,
2025-07-24 12:00:00 GMT-4,9.48,1.3459999999999999,42.58,76.72,85.7288,,
2025-07-24 12:05:00 GMT-4,9.64,1.3119999999999998,42.980000000000004,76.96000000000001,86.4556,,
2025-07-24 12:10:00 GMT-4,9.7,1.288,43.12,77.06,86.5218,,
2025-07-24 12:15:00 GMT-4,9.7,1.2819999999999998,43.18,76.97999999999999,86.4784,,
2025-07-24 12:20:00 GMT-4,9.74,1.286,43.2,76.96000000000001,86.5392,,
2025-07-24 12:25:00 GMT-4,9.8,1.306,43.2,76.92,87.065,,
2025-07-24 12:30:00 GMT-4,9.82,1.3459999999999999,43.260000000000005,76.88,87.7038,,
2025-07-24 12:35:00 GMT-4,9.9,1.36,43.36,76.9,88.3836,,
2025-07-24 12:40:00 GMT-4,9.9,1.3659999999999999,43.38,76.86,88.4868,,
2025-07-24 12:45:00 GMT-4,9.9,1.348,43.32,76.78,88.3798,,
2025-07-24 12:50:00 GMT-4,9.9,1.334,43.32,76.97999999999999,88.3926,,
2025-07-24 12:55:00 GMT-4,9.86,1.334,43.28,76.94,88.2842,,
2025-07-24 13:00:00 GMT-4,9.86,1.348,43.260000000000005,76.86,88.256,,
2025-07-24 13:05:00 GMT-4,9.9,1.344,43.22,76.84,88.338,,
2025-07-24 13:10:00 GMT-4,9.8,1.33,43.260000000000005,76.96000000000001,88.4698,,
2025-07-24 13:15:00 GMT-4,9.76,1.32,43.18,77.03999999999999,88.532,,
2025-07-24 13:20:00 GMT-4,9.36,1.338,42.68,76.64,86.3194,,
2025-07-24 13:25:00 GMT-4,9.3,1.376,42.4,76.76,86.2834,,
2025-07-24 13:30:00 GMT-4,9.26,1.3880000000000001,42.339999999999996,76.6,86.328,,
2025-07-24 13:35:00 GMT-4,9.28,1.3980000000000001,42.28,76.78,86.681,,
2025-07-24 13:40:00 GMT-4,9.3,1.412,42.3,76.76,86.9132,,
2025-07-24 13:45:00 GMT-4,9.28,1.42,42.3,76.76,87.2266,,
2025-07-24 13:50:00 GMT-4,9.440000000000001,1.3659999999999999,42.4,76.84,87.1776,,
2025-07-24 13:55:00 GMT-4,9.68,1.334,42.88,77.17999999999999,88.2182,,
2025-07-24 14:00:00 GMT-4,9.76,1.3119999999999998,43.160000000000004,77.26,88.322,,
2025-07-24 14:05:00 GMT-4,9.8,1.298,43.2,77.4,88.3796,,
2025-07-24 14:10:00 GMT-4,9.8,1.3,43.2,77.38,88.6986,,
2025-07-24 14:15:00 GMT-4,9.8,1.308,43.260000000000005,77.47999999999999,89.0638,,
2025-07-24 14:20:00 GMT-4,9.9,1.308,43.339999999999996,77.4,89.4814,,
2025-07-24 14:25:00 GMT-4,9.9,1.296,43.32,77.4,89.5668,,
2025-07-24 14:30:00 GMT-4,9.9,1.296,43.36,77.42,89.393,,
2025-07-24 14:35:00 GMT-4,9.9,1.288,43.36,77.46000000000001,89.681,,
2025-07-24 14:40:00 GMT-4,9.9,1.244,43.32,77.36,88.7586,,
2025-07-24 14:45:00 GMT-4,9.8,1.218,43.260000000000005,77.36,88.1358,,
2025-07-24 14:50:00 GMT-4,9.8,1.208,43.2,77.44,87.7682,,
2025-07-24 14:55:00 GMT-4,9.76,1.2,43.2,77.47999999999999,87.6202,,
2025-07-24 15:00:00 GMT-4,9.74,1.19,43.18,77.58,87.5074,,
2025-07-24 15:05:00 GMT-4,9.8,1.224,43.18,77.5,88.0508,,
2025-07-24 15:10:00 GMT-4,9.86,1.298,43.260000000000005,77.47999999999999,89.8866,,
2025-07-24 15:15:00 GMT-4,9.959999999999999,1.3659999999999999,43.44,77.46000000000001,91.7652,,
2025-07-24 15:20:00 GMT-4,10.08,1.3780000000000001,43.480000000000004,77.28,92.0842,,
2025-07-24 15:25:00 GMT-4,10.1,1.3559999999999999,43.46,77.38,92.3522,,
2025-07-24 15:30:00 GMT-4,9.86,1.3559999999999999,43.239999999999995,77.1,91.204,,
2025-07-24 15:35:00 GMT-4,9.8,1.3719999999999999,42.96,77.1,90.6262,,
2025-07-24 15:40:00 GMT-4,9.8,1.37,43.0,77.17999999999999,90.6772,,
2025-07-24 15:45:00 GMT-4,9.8,1.3719999999999999,43.0,77.14,90.6434,,
2025-07-24 15:50:00 GMT-4,9.8,1.3719999999999999,43.1,77.28,90.863,,
2025-07-24 15:55:00 GMT-4,9.8,1.3880000000000001,43.12,77.34,91.575,,
2025-07-24 16:00:00 GMT-4,9.9,1.3840000000000001,43.2,77.52000000000001,92.25,,
2025-07-24 16:05:00 GMT-4,10.0,1.3880000000000001,43.38,77.67999999999999,93.1376,,
2025-07-24 16:10:00 GMT-4,10.16,1.34,43.5,77.47999999999999,93.607,,
2025-07-24 16:15:00 GMT-4,10.2,1.3219999999999998,43.32,77.24,93.4582,,
2025-07-24 16:20:00 GMT-4,10.2,1.32,43.22,76.97999999999999,93.5974,,
2025-07-24 16:25:00 GMT-4,10.28,1.324,43.08,76.84,93.966,,
2025-07-24 16:30:00 GMT-4,10.3,1.3159999999999998,42.92,76.66,94.2242,,
2025-07-24 16:35:00 GMT-4,10.3,1.306,42.839999999999996,76.58,94.0486,,
2025-07-24 16:40:00 GMT-4,10.3,1.31,42.8,76.6,94.1278,,
2025-07-24 16:45:00 GMT-4,10.3,1.3119999999999998,42.8,76.56,94.2278,,
2025-07-24 16:50:00 GMT-4,10.4,1.318,42.8,76.56,94.7954,,
2025-07-24 16:55:00 GMT-4,10.4,1.32,42.760000000000005,76.53999999999999,95.2824,,
2025-07-24 17:00:00 GMT-4,10.4,1.3119999999999998,42.660000000000004,76.52000000000001,95.59,,
2025-07-24 17:05:00 GMT-4,10.4,1.308,42.62,76.6,95.6146,,
2025-07-24 17:10:00 GMT-4,10.4,1.3019999999999998,42.6,76.53999999999999,95.2786,,
2025-07-24 17:15:00 GMT-4,10.32,1.304,42.6,76.44,95.287,,
2025-07-24 17:20:00 GMT-4,9.64,1.3459999999999999,42.4,73.52000000000001,87.303,,
2025-07-24 17:25:00 GMT-4,5.5,1.5019999999999998,39.6,60.64,0.0,,
2025-07-24 17:30:00 GMT-4,4.05,1.535,37.65,56.8,0.0,,
2025-07-24 17:35:00 GMT-4,2.9,1.574,35.839999999999996,53.02,0.0,,
2025-07-24 17:40:00 GMT-4,2.18,1.6119999999999999,34.3,49.62,0.0,,
2025-07-24 17:45:00 GMT-4,1.8399999999999999,1.642,33.06,46.9,0.0,,
2025-07-24 17:50:00 GMT-4,1.8,1.672,31.939999999999998,44.82,0.0,,
2025-07-24 17:55:00 GMT-4,1.8,1.702,30.96,43.32,0.0,,
2025-07-24 18:00:00 GMT-4,1.8,1.7280000000000002,30.060000000000002,42.1,0.0,,
2025-07-24 18:05:00 GMT-4,1.8,1.7519999999999998,29.28,41.019999999999996,0.0,,
2025-07-24 18:10:00 GMT-4,1.8800000000000001,1.778,28.6,39.3,0.0,,
2025-07-24 18:15:00 GMT-4,1.9,1.8019999999999998,28.0,35.62,0.0,,
2025-07-24 18:20:00 GMT-4,1.9,1.83,27.5,32.54,0.0,,
2025-07-24 18:25:00 GMT-4,1.9,1.8519999999999999,27.02,30.3,0.0,,
2025-07-24 18:30:00 GMT-4,1.94,1.8780000000000001,26.360000000000003,29.2,0.0,,
2025-07-24 18:35:00 GMT-4,2.0,1.9,25.82,29.380000000000003,0.0,,
2025-07-24 18:40:00 GMT-4,2.0,1.922,25.36,29.619999999999997,0.0,,
2025-07-24 18:45:00 GMT-4,2.0,1.946,24.9,29.7,0.0,,
2025-07-24 18:50:00 GMT-4,2.0,1.964,24.52,29.560000000000002,0.0,,
2025-07-24 18:55:00 GMT-4,2.08,1.9880000000000002,24.18,29.04,0.0,,
2025-07-24 19:00:00 GMT-4,2.1,2.006,23.86,28.639999999999997,0.0,,
2025-07-24 19:05:00 GMT-4,2.1,2.028,23.52,29.0,0.0,,
2025-07-24 19:10:00 GMT-4,2.1,2.046,23.2,29.160000000000004,0.0,,
2025-07-24 19:15:00 GMT-4,2.1,2.066,22.880000000000003,29.080000000000002,0.0,,
2025-07-24 19:20:00 GMT-4,2.18,2.086,22.56,28.98,0.0,,
2025-07-24 19:25:00 GMT-4,2.2,2.106,22.28,28.919999999999998,0.0,,
2025-07-24 19:30:00 GMT-4,2.2,2.124,22.02,29.080000000000002,0.0,,
2025-07-24 19:35:00 GMT-4,2.2,2.144,21.68,29.28,0.0,,
2025-07-24 19:40:00 GMT-4,2.2,2.16,21.5,29.439999999999998,0.0,,
2025-07-24 19:45:00 GMT-4,2.2399999999999998,2.18,21.18,29.419999999999998,0.0,,
2025-07-24 19:50:00 GMT-4,2.3,2.198,20.98,29.4,0.0,,
2025-07-24 19:55:00 GMT-4,2.3,2.2159999999999997,20.740000000000002,29.4,0.0,,
2025-07-24 20:00:00 GMT-4,2.3,2.2359999999999998,20.5,29.339999999999996,0.0,,
2025-07-24 20:05:00 GMT-4,2.3,2.252,20.3,29.32,0.0,,
2025-07-24 20:10:00 GMT-4,2.32,2.27,20.1,29.3,0.0,,
2025-07-24 20:15:00 GMT-4,2.4,2.29,19.9,29.22,0.0,,
2025-07-24 20:20:00 GMT-4,2.4,2.3080000000000003,19.72,29.2,0.0,,
2025-07-24 20:25:00 GMT-4,2.4,2.326,19.54,29.2,0.0,,
2025-07-24 20:30:00 GMT-4,2.4,2.344,19.32,29.139999999999997,0.0,,
2025-07-24 20:35:00 GMT-4,2.4,2.362,19.16,29.1,0.0,,
2025-07-24 20:40:00 GMT-4,2.46,2.378,19.04,29.1,0.0,,
2025-07-24 20:45:00 GMT-4,2.5,2.396,18.880000000000003,29.1,0.0,,
2025-07-24 20:50:00 GMT-4,2.5,2.414,18.7,29.1,0.0,,
2025-07-24 20:55:00 GMT-4,2.5,2.43,18.54,29.04,0.0,,
2025-07-24 21:00:00 GMT-4,2.5,2.45,18.419999999999998,28.96,0.0,,
2025-07-24 21:05:00 GMT-4,2.52,2.4659999999999997,18.28,28.9,0.0,,
2025-07-24 21:10:00 GMT-4,2.6,2.484,18.16,28.839999999999996,0.0,,
2025-07-24 21:15:00 GMT-4,2.6,2.502,18.06,28.639999999999997,0.0,,
2025-07-24 21:20:00 GMT-4,2.6,2.52,17.96,28.48,0.0,,
2025-07-24 21:25:00 GMT-4,2.6,2.536,17.84,28.22,0.0,,
2025-07-24 21:30:00 GMT-4,2.6,2.5540000000000003,17.72,28.02,0.0,,
2025-07-24 21:35:00 GMT-4,2.62,2.57,17.56,27.880000000000003,0.0,,
2025-07-24 21:40:00 GMT-4,2.7,2.5860000000000003,17.44,27.72,0.0,,
2025-07-24 21:45:00 GMT-4,2.7,2.6039999999999996,17.32,27.54,0.0,,
2025-07-24 21:50:00 GMT-4,2.7,2.62,17.22,27.439999999999998,0.0,,
2025-07-24 21:55:00 GMT-4,2.7,2.636,17.14,27.3,0.0,,
2025-07-24 22:00:00 GMT-4,2.7,2.654,17.06,27.04,0.0,,
2025-07-24 22:05:00 GMT-4,2.7399999999999998,2.67,16.98,26.860000000000003,0.0,,
2025-07-24 22:10:00 GMT-4,2.8,2.69,16.833333333333336,26.73333333333333,0.0,,
2025-07-24 22:15:00 GMT-4,2.8,2.7039999999999997,16.8,26.619999999999997,0.0,,
2025-07-24 22:20:00 GMT-4,2.8,2.722,16.7,26.52,0.0,,
2025-07-24 22:25:00 GMT-4,2.8,2.736,16.6,26.419999999999998,0.0,,
2025-07-24 22:30:00 GMT-4,2.8,2.7539999999999996,16.52,26.3,0.0,,
2025-07-24 22:35:00 GMT-4,2.84,2.77,16.44,26.24,0.0,,
2025-07-24 22:40:00 GMT-4,2.9,2.786,16.380000000000003,26.18,0.0,,
2025-07-24 22:45:00 GMT-4,2.9,2.804,16.3,26.080000000000002,0.0,,
2025-07-24 22:50:00 GMT-4,2.9,2.82,16.240000000000002,25.919999999999998,0.0,,
2025-07-24 22:55:00 GMT-4,2.9,2.8360000000000003,16.2,25.860000000000003,0.0,,
2025-07-24 23:00:00 GMT-4,2.9,2.852,16.1,25.8,0.0,,
2025-07-24 23:05:00 GMT-4,2.92,2.8680000000000003,16.080000000000002,25.7,0.0,,
2025-07-24 23:10:00 GMT-4,3.0,2.884,16.0,25.639999999999997,0.0,,
2025-07-24 23:15:00 GMT-4,3.0,2.898,15.940000000000001,25.580000000000002,0.0,,
2025-07-24 23:20:00 GMT-4,3.0,2.9139999999999997,15.9,25.48,0.0,,
2025-07-24 23:25:00 GMT-4,3.0,2.93,15.8,25.36,0.0,,
2025-07-24 23:30:00 GMT-4,3.0,2.946,15.8,25.36,0.0,,
2025-07-24 23:35:00 GMT-4,3.0,2.96,15.7,25.3,0.0,,
2025-07-24 23:40:00 GMT-4,3.08,2.9760000000000004,15.66,25.22,0.0,,
2025-07-24 23:45:00 GMT-4,3.1,2.992,15.6,25.16,0.0,,
2025-07-24 23:50:00 GMT-4,3.1,3.008,15.540000000000001,25.1,0.0,,
2025-07-24 23:55:00 GMT-4,3.1,3.0239999999999996,15.5,25.1,0.0,,
2025-07-25 00:00:00 GMT-4,3.1,3.0380000000000003,15.459999999999999,25.04,0.0,,
2025-07-25 00:05:00 GMT-4,3.1,3.056,15.4,25.0,0.0,,
2025-07-25 00:10:00 GMT-4,3.18,3.07,15.36,24.9,0.0,,
2025-07-25 00:15:00 GMT-4,3.2,3.0839999999999996,15.3,24.86,0.0,,
2025-07-25 00:20:00 GMT-4,3.2,3.1,15.3,24.86,0.0,,
2025-07-25 00:25:00 GMT-4,3.2,3.108,15.2,24.8,0.0,,
2025-07-25 00:30:00 GMT-4,6.9,2.506,26.48,52.660000000000004,48.7054,,
2025-07-25 00:35:00 GMT-4,9.36,1.71,39.32,76.94,94.1658,,
2025-07-25 00:40:00 GMT-4,9.68,1.54,42.480000000000004,78.24,92.448,,
2025-07-25 00:45:00 GMT-4,9.8,1.4480000000000002,43.36,78.44,90.9558,,
2025-07-25 00:50:00 GMT-4,9.8,1.422,43.56,78.2,90.2704,,
2025-07-25 00:55:00 GMT-4,9.8,1.482,43.739999999999995,78.28,90.4675,,
2025-07-25 01:00:00 GMT-4,9.9,1.5759999999999998,43.86,78.42,92.2468,,
2025-07-25 01:05:00 GMT-4,9.959999999999999,1.594,43.96,78.38,92.974,,
2025-07-25 01:10:00 GMT-4,10.0,1.578,44.019999999999996,78.26,93.1708,,
2025-07-25 01:15:00 GMT-4,10.0,1.538,44.06,78.14,92.7676,,
2025-07-25 01:20:00 GMT-4,10.0,1.518,43.980000000000004,78.14,92.57375,,
2025-07-25 01:25:00 GMT-4,10.0,1.506,44.04,78.1,92.392,,
2025-07-25 01:30:00 GMT-4,10.0,1.504,44.06,78.0,92.369,,
2025-07-25 01:35:00 GMT-4,9.98,1.5019999999999998,44.06,78.0,92.2404,,
2025-07-25 01:40:00 GMT-4,10.0,1.53,44.1,78.08,92.725,,
2025-07-25 01:45:00 GMT-4,10.0,1.54,44.1,78.03999999999999,93.12075,,
2025-07-25 01:50:00 GMT-4,10.1,1.514,44.22,78.82000000000001,95.1274,,
2025-07-25 01:55:00 GMT-4,10.48,1.402,43.44,81.62,115.1964,,
2025-07-25 02:00:00 GMT-4,10.6,1.344,42.9,81.64,118.7326,,
2025-07-25 02:05:00 GMT-4,10.620000000000001,1.306,42.96,81.88,119.3158,,
2025-07-25 02:10:00 GMT-4,10.379999999999999,1.274,42.62,81.7,118.2198,,
2025-07-25 02:15:00 GMT-4,10.040000000000001,1.308,41.58,81.06,116.0112,,
2025-07-25 02:20:00 GMT-4,10.0,1.34,41.5,81.6,117.2488,,
2025-07-25 02:25:00 GMT-4,10.08,1.36,41.62,82.02000000000001,118.4464,,
2025-07-25 02:30:00 GMT-4,10.1,1.3559999999999999,41.68,82.2,119.01525,,
2025-07-25 02:35:00 GMT-4,10.440000000000001,1.338,42.1,82.64,120.785,,
2025-07-25 02:40:00 GMT-4,10.64,1.34,42.6,82.76,122.2285,,
2025-07-25 02:45:00 GMT-4,10.7,1.3459999999999999,42.980000000000004,82.97999999999999,123.01175,,
2025-07-25 02:50:00 GMT-4,10.8,1.344,43.239999999999995,83.16,123.3872,,
2025-07-25 02:55:00 GMT-4,10.8,1.3419999999999999,43.339999999999996,83.17999999999999,123.4738,,
2025-07-25 03:00:00 GMT-4,10.8,1.3319999999999999,43.38,83.17999999999999,123.274,,
2025-07-25 03:05:00 GMT-4,10.8,1.3259999999999998,43.32,83.14,123.0812,,
2025-07-25 03:10:00 GMT-4,10.8,1.32,43.38,83.12,122.9118,,
2025-07-25 03:15:00 GMT-4,10.8,1.334,43.4,83.12,123.3414,,
2025-07-25 03:20:00 GMT-4,10.8,1.324,43.46,83.17999999999999,123.3234,,
2025-07-25 03:25:00 GMT-4,10.8,1.31,43.5,83.14,123.0094,,
2025-07-25 03:30:00 GMT-4,10.8,1.3019999999999998,43.5,83.1,122.7505,,
2025-07-25 03:35:00 GMT-4,10.8,1.298,43.480000000000004,83.1,122.5926,,
2025-07-25 03:40:00 GMT-4,10.78,1.288,43.44,83.06,122.33875,,
2025-07-25 03:45:00 GMT-4,10.7,1.274,43.36,83.1,121.8034,,
2025-07-25 03:50:00 GMT-4,10.7,1.276,43.3,83.03999999999999,121.893,,
2025-07-25 03:55:00 GMT-4,10.7,1.288,43.3,83.12,122.21425,,
2025-07-25 04:00:00 GMT-4,10.7,1.276,43.3,83.06,122.005,,
2025-07-25 04:05:00 GMT-4,10.7,1.278,43.3,83.03999999999999,121.6766,,
2025-07-25 04:10:00 GMT-4,10.7,1.28,43.3,83.02000000000001,121.7882,,
2025-07-25 04:15:00 GMT-4,10.34,1.294,42.660000000000004,82.44,119.9938,,
2025-07-25 04:20:00 GMT-4,10.1,1.308,41.6,81.86,117.941,,
2025-07-25 04:25:00 GMT-4,10.0,1.328,41.54,82.1,118.1126,,
2025-07-25 04:30:00 GMT-4,10.0,1.34,41.6,82.26,118.3868,,
2025-07-25 04:35:00 GMT-4,10.040000000000001,1.3659999999999999,41.660000000000004,82.36,118.9298,,
2025-07-25 04:40:00 GMT-4,10.1,1.374,41.7,82.36,119.285,,
2025-07-25 04:45:00 GMT-4,10.1,1.3719999999999999,41.64,82.3,119.3266,,
2025-07-25 04:50:00 GMT-4,10.32,1.354,41.82,82.44,120.0975,,
2025-07-25 04:55:00 GMT-4,10.58,1.3219999999999998,42.38,82.47999999999999,121.2876,,
2025-07-25 05:00:00 GMT-4,10.66,1.3119999999999998,42.760000000000005,82.64,121.68475,,
2025-07-25 05:05:00 GMT-4,10.7,1.31,42.980000000000004,82.8,121.9608,,
2025-07-25 05:10:00 GMT-4,10.7,1.308,43.08,82.86,122.042,,
2025-07-25 05:15:00 GMT-4,10.7,1.296,43.160000000000004,82.84,122.154,,
2025-07-25 05:20:00 GMT-4,10.68,1.24,43.18,83.06,120.9924,,
2025-07-25 05:25:00 GMT-4,10.620000000000001,1.196,43.04,83.14,119.5062,,
2025-07-25 05:30:00 GMT-4,10.559999999999999,1.16,42.9,83.1,118.3692,,
2025-07-25 05:35:00 GMT-4,10.5,1.136,42.739999999999995,83.1,117.1482,,
2025-07-25 05:40:00 GMT-4,10.440000000000001,1.1159999999999999,42.56,82.9,116.0656,,
2025-07-25 05:45:00 GMT-4,10.48,1.166,42.42,82.67999999999999,116.4974,,
2025-07-25 05:50:00 GMT-4,10.559999999999999,1.244,42.54,82.6,119.17725,,
2025-07-25 05:55:00 GMT-4,10.6,1.26,42.75,82.74,120.719,,
2025-07-25 06:00:00 GMT-4,10.66,1.262,42.9,82.86,121.3148,,
2025-07-25 06:05:00 GMT-4,10.7,1.26,43.0,82.92,121.20075,,
2025-07-25 06:10:00 GMT-4,10.7,1.274,43.019999999999996,82.94,121.4394,,
2025-07-25 06:15:00 GMT-4,10.7,1.304,43.12,83.12,122.12,,
2025-07-25 06:20:00 GMT-4,10.8,1.3519999999999999,43.260000000000005,83.42,123.6312,,
2025-07-25 06:25:00 GMT-4,10.8,1.36,43.42,83.52000000000001,124.1928,,
2025-07-25 06:30:00 GMT-4,10.84,1.36,43.56,83.62,124.492,,
2025-07-25 06:35:00 GMT-4,10.379999999999999,1.348,42.72,82.88,120.7178,,
2025-07-25 06:40:00 GMT-4,10.18,1.334,41.68,82.24,118.942,,
2025-07-25 06:45:00 GMT-4,10.1,1.3259999999999998,41.5,82.22,118.2812,,
2025-07-25 06:50:00 GMT-4,10.08,1.32,41.5,82.24,118.0382,,
2025-07-25 06:55:00 GMT-4,10.0,1.314,41.56,82.16,117.6774,,
2025-07-25 07:00:00 GMT-4,10.0,1.32,41.58,82.22,117.5292,,
2025-07-25 07:05:00 GMT-4,10.02,1.3119999999999998,41.760000000000005,82.4,117.5528,,
2025-07-25 07:10:00 GMT-4,10.379999999999999,1.344,42.04,82.56,120.596,,
2025-07-25 07:15:00 GMT-4,10.559999999999999,1.3519999999999999,42.36,82.74,122.2128,,
2025-07-25 07:20:00 GMT-4,10.68,1.3419999999999999,42.72,82.96000000000001,122.6472,,
2025-07-25 07:25:00 GMT-4,10.7,1.3359999999999999,43.0,83.08,123.1862,,
2025-07-25 07:30:00 GMT-4,10.74,1.318,43.160000000000004,83.14,122.8844,,
2025-07-25 07:35:00 GMT-4,10.74,1.31,43.2,83.22,122.5182,,
2025-07-25 07:40:00 GMT-4,10.559999999999999,1.3459999999999999,42.92,79.3,102.58525,,
2025-07-25 07:45:00 GMT-4,10.059999999999999,1.48,41.7,73.94,88.699,,
2025-07-25 07:50:00 GMT-4,10.18,1.416,42.4,75.02000000000001,89.5596,,
2025-07-25 07:55:00 GMT-4,10.28,1.364,42.4,74.94,89.2262,,
2025-07-25 08:00:00 GMT-4,10.3,1.334,42.4,74.86,88.6424,,
2025-07-25 08:05:00 GMT-4,10.26,1.328,42.3,74.9,88.1102,,
2025-07-25 08:10:00 GMT-4,10.28,1.33,42.3,74.9,88.184,,
2025-07-25 08:15:00 GMT-4,10.3,1.3459999999999999,42.3,74.9,88.5112,,
2025-07-25 08:20:00 GMT-4,10.3,1.364,42.32,74.94,89.1184,,
2025-07-25 08:25:00 GMT-4,10.3,1.3619999999999999,42.36,75.08,89.58875,,
2025-07-25 08:30:00 GMT-4,10.3,1.3559999999999999,42.36,75.08,89.6126,,
2025-07-25 08:35:00 GMT-4,10.3,1.35,42.3,75.08,89.3062,,
2025-07-25 08:40:00 GMT-4,10.3,1.344,42.3,75.08,89.5,,
2025-07-25 08:45:00 GMT-4,10.3,1.348,42.3,75.06,89.7058,,
2025-07-25 08:50:00 GMT-4,10.3,1.348,42.3,75.14,89.8942,,
2025-07-25 08:55:00 GMT-4,10.3,1.3459999999999999,42.3,75.2,90.17525,,
2025-07-25 09:00:00 GMT-4,10.3,1.34,42.3,75.3,90.4434,,
2025-07-25 09:05:00 GMT-4,10.32,1.3359999999999999,42.3,75.36,90.5048,,
2025-07-25 09:10:00 GMT-4,10.36,1.3359999999999999,42.3,75.36,90.55975,,
2025-07-25 09:15:00 GMT-4,10.379999999999999,1.33,42.3,75.38,90.5308,,
2025-07-25 09:20:00 GMT-4,10.379999999999999,1.3259999999999998,42.3,75.42,90.7268,,
2025-07-25 09:25:00 GMT-4,10.4,1.3359999999999999,42.3,75.5,91.2264,,
2025-07-25 09:30:00 GMT-4,10.4,1.3519999999999999,42.3,75.5,91.6262,,
2025-07-25 09:35:00 GMT-4,10.4,1.3619999999999999,42.3,75.5,92.0902,,
2025-07-25 09:40:00 GMT-4,10.3,1.364,42.2,75.4,91.86225,,
2025-07-25 09:45:00 GMT-4,9.98,1.41,41.980000000000004,75.34,90.3542,,
2025-07-25 09:50:00 GMT-4,9.9,1.432,42.18,75.67999999999999,90.9138,,
2025-07-25 09:55:00 GMT-4,9.7,1.4180000000000001,42.28,75.92,89.8322,,
2025-07-25 10:00:00 GMT-4,9.459999999999999,1.3940000000000001,42.54,76.94,88.4548,,
2025-07-25 10:05:00 GMT-4,9.64,1.298,42.980000000000004,77.6,88.4906,,
2025-07-25 10:10:00 GMT-4,9.74,1.25,43.28,77.74,88.269,,
2025-07-25 10:15:00 GMT-4,9.8,1.24,43.4,77.72,88.654,,
2025-07-25 10:20:00 GMT-4,9.879999999999999,1.266,43.44,77.62,89.4084,,
2025-07-25 10:25:00 GMT-4,9.9,1.2919999999999998,43.44,77.62,90.2308,,
2025-07-25 10:30:00 GMT-4,10.120000000000001,1.338,43.46,77.4,92.25375,,
2025-07-25 10:35:00 GMT-4,10.34,1.3419999999999999,43.1,76.62,93.494,,
2025-07-25 10:40:00 GMT-4,10.48,1.364,42.7,76.34,94.33675,,
2025-07-25 10:45:00 GMT-4,10.559999999999999,1.3940000000000001,42.480000000000004,76.2,95.428,,
2025-07-25 10:50:00 GMT-4,10.6,1.39,42.36,76.16,95.868,,
2025-07-25 10:55:00 GMT-4,10.6,1.3659999999999999,42.260000000000005,76.24,95.78375,,
