Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-25 11:00:00 GMT-4,10.6,1.36,42.2,76.26,95.866,,
2025-07-25 11:05:00 GMT-4,10.6,1.3519999999999999,42.2,76.26,95.8318,,
2025-07-25 11:10:00 GMT-4,10.6,1.348,42.18,76.32000000000001,95.83275,,
2025-07-25 11:15:00 GMT-4,10.6,1.35,42.2,76.3,95.9822,,
2025-07-25 11:20:00 GMT-4,10.6,1.344,42.2,76.38,96.204,,
2025-07-25 11:25:00 GMT-4,10.620000000000001,1.344,42.2,76.46000000000001,96.5738,,
2025-07-25 11:30:00 GMT-4,10.620000000000001,1.338,42.260000000000005,76.53999999999999,96.7558,,
2025-07-25 11:35:00 GMT-4,10.6,1.3359999999999999,42.2,76.5,96.8688,,
2025-07-25 11:40:00 GMT-4,10.6,1.3159999999999998,42.14,76.56,96.5342,,
2025-07-25 11:45:00 GMT-4,10.6,1.31,42.1,76.58,96.5388,,
2025-07-25 11:50:00 GMT-4,10.6,1.3119999999999998,42.1,76.7,97.0892,,
2025-07-25 11:55:00 GMT-4,10.6,1.324,42.1,76.6,97.228,,
2025-07-25 12:00:00 GMT-4,10.64,1.3319999999999999,42.1,76.58,97.6195,,
2025-07-25 12:05:00 GMT-4,10.66,1.34,42.1,76.62,97.9648,,
2025-07-25 12:10:00 GMT-4,10.7,1.3359999999999999,42.1,76.66,97.9744,,
2025-07-25 12:15:00 GMT-4,10.7,1.334,42.0,76.53999999999999,97.89566666666667,,
2025-07-25 12:20:00 GMT-4,10.7,1.33,42.06,76.64,98.241,,
2025-07-25 12:25:00 GMT-4,10.7,1.33,42.1,76.74,98.4546,,
2025-07-25 12:30:00 GMT-4,10.68,1.3259999999999998,42.1,76.76,98.527,,
2025-07-25 12:35:00 GMT-4,10.6,1.318,41.96,76.64,98.1906,,
2025-07-25 12:40:00 GMT-4,10.6,1.32,41.82,76.6,98.06,,
2025-07-25 12:45:00 GMT-4,10.6,1.3159999999999998,41.8,76.56,98.1708,,
2025-07-25 12:50:00 GMT-4,10.6,1.31,41.72,76.66,98.33375,,
2025-07-25 12:55:00 GMT-4,10.6,1.3019999999999998,41.8,76.76,98.6012,,
2025-07-25 13:00:00 GMT-4,10.6,1.3019999999999998,41.72,76.74,98.7042,,
2025-07-25 13:05:00 GMT-4,10.52,1.296,41.7,76.8,98.8894,,
2025-07-25 13:10:00 GMT-4,10.459999999999999,1.288,41.7,76.72,98.7986,,
2025-07-25 13:15:00 GMT-4,10.0,1.34,41.46,76.4,96.1742,,
2025-07-25 13:20:00 GMT-4,9.8,1.406,41.9,77.34,95.9612,,
2025-07-25 13:25:00 GMT-4,9.8,1.4380000000000002,42.239999999999995,77.74,96.1356,,
2025-07-25 13:30:00 GMT-4,9.8,1.4680000000000002,42.36,77.88,96.717,,
2025-07-25 13:35:00 GMT-4,9.879999999999999,1.492,42.480000000000004,77.92,97.49,,
2025-07-25 13:40:00 GMT-4,9.9,1.496,42.54,77.97999999999999,97.8655,,
2025-07-25 13:45:00 GMT-4,10.16,1.41,42.72,77.96000000000001,98.88375,,
2025-07-25 13:50:00 GMT-4,10.459999999999999,1.368,42.46,77.36,100.2816,,
2025-07-25 13:55:00 GMT-4,10.6,1.348,42.260000000000005,77.22,101.0842,,
2025-07-25 14:00:00 GMT-4,10.64,1.3259999999999998,42.260000000000005,77.32000000000001,101.61266666666667,,
2025-07-25 14:05:00 GMT-4,10.7,1.3119999999999998,42.3,77.38,101.7272,,
2025-07-25 14:10:00 GMT-4,10.64,1.308,42.3,77.47999999999999,101.9218,,
2025-07-25 14:15:00 GMT-4,10.6,1.3019999999999998,42.3,77.64,101.953,,
2025-07-25 14:20:00 GMT-4,10.6,1.306,42.3,77.6,102.4458,,
2025-07-25 14:25:00 GMT-4,10.620000000000001,1.298,42.28,77.66,102.1512,,
2025-07-25 14:30:00 GMT-4,10.7,1.314,42.36,77.78,103.1376,,
2025-07-25 14:35:00 GMT-4,10.7,1.3159999999999998,42.480000000000004,77.92,103.582,,
2025-07-25 14:40:00 GMT-4,10.7,1.314,42.5,78.03999999999999,103.8684,,
2025-07-25 14:45:00 GMT-4,10.7,1.306,42.58,78.06,103.969,,
2025-07-25 14:50:00 GMT-4,10.7,1.318,42.6,78.02000000000001,103.878,,
2025-07-25 14:55:00 GMT-4,10.7,1.314,42.6,78.14,104.013,,
2025-07-25 15:00:00 GMT-4,10.7,1.314,42.6,78.22,104.41,,
2025-07-25 15:05:00 GMT-4,10.7,1.3019999999999998,42.6,78.34,104.7292,,
2025-07-25 15:10:00 GMT-4,10.7,1.3,42.62,78.4,105.1242,,
2025-07-25 15:15:00 GMT-4,10.78,1.298,42.760000000000005,78.62,105.5296,,
2025-07-25 15:20:00 GMT-4,10.8,1.286,42.88,78.78,105.7128,,
2025-07-25 15:25:00 GMT-4,10.74,1.258,42.8,78.78,105.0618,,
2025-07-25 15:30:00 GMT-4,10.7,1.264,42.739999999999995,78.72,105.1188,,
2025-07-25 15:35:00 GMT-4,10.4,1.288,42.260000000000005,78.42,104.312,,
2025-07-25 15:40:00 GMT-4,10.040000000000001,1.308,41.62,78.12,101.5962,,
2025-07-25 15:45:00 GMT-4,10.0,1.3359999999999999,41.760000000000005,78.36,101.4962,,
2025-07-25 15:50:00 GMT-4,10.0,1.3559999999999999,41.839999999999996,78.53999999999999,102.1838,,
2025-07-25 15:55:00 GMT-4,10.0,1.358,41.88,78.66,102.844,,
2025-07-25 16:00:00 GMT-4,10.0,1.3659999999999999,41.9,78.8,103.7255,,
2025-07-25 16:05:00 GMT-4,10.0,1.36,41.9,78.9,103.9748,,
2025-07-25 16:10:00 GMT-4,10.14,1.3659999999999999,41.980000000000004,79.0,105.1388,,
2025-07-25 16:15:00 GMT-4,10.459999999999999,1.324,42.14,79.12,106.9978,,
2025-07-25 16:20:00 GMT-4,10.58,1.2919999999999998,42.2,79.26,107.654,,
2025-07-25 16:25:00 GMT-4,10.6,1.29,42.36,79.36,107.8946,,
2025-07-25 16:30:00 GMT-4,10.6,1.29,42.44,79.56,108.4762,,
2025-07-25 16:35:00 GMT-4,10.68,1.298,42.5,79.7,109.154,,
2025-07-25 16:40:00 GMT-4,10.7,1.3019999999999998,42.6,79.84,109.6582,,
2025-07-25 16:45:00 GMT-4,10.7,1.3,42.7,80.02000000000001,110.1594,,
2025-07-25 16:50:00 GMT-4,10.7,1.286,42.7,80.17999999999999,110.366,,
2025-07-25 16:55:00 GMT-4,10.7,1.2919999999999998,42.7,80.34,110.707,,
2025-07-25 17:00:00 GMT-4,10.68,1.28,42.7,80.44,110.8662,,
2025-07-25 17:05:00 GMT-4,10.7,1.288,42.68,80.53999999999999,111.22025,,
2025-07-25 17:10:00 GMT-4,10.52,1.276,42.54,80.5,110.235,,
2025-07-25 17:15:00 GMT-4,10.059999999999999,1.304,41.58,79.9,107.709,,
2025-07-25 17:20:00 GMT-4,9.24,1.386,41.339999999999996,75.67999999999999,80.9604,,
2025-07-25 17:25:00 GMT-4,5.220000000000001,1.662,38.82,60.42,0.0,,
2025-07-25 17:30:00 GMT-4,3.5,1.705,36.65,56.45,0.0,,
2025-07-25 17:35:00 GMT-4,2.54,1.732,35.06,53.02,0.0,,
2025-07-25 17:40:00 GMT-4,2.06,1.758,33.72,49.8,0.0,,
2025-07-25 17:45:00 GMT-4,1.9,1.788,32.56,47.4,0.0,,
2025-07-25 17:50:00 GMT-4,1.9,1.818,31.639999999999997,45.6,0.0,,
2025-07-25 17:55:00 GMT-4,1.9,1.848,30.82,44.160000000000004,0.0,,
2025-07-25 18:00:00 GMT-4,1.94,1.88,30.060000000000002,42.88,0.0,,
2025-07-25 18:05:00 GMT-4,2.0,1.9080000000000001,29.360000000000003,41.64,0.0,,
2025-07-25 18:10:00 GMT-4,2.0,1.936,28.8,40.58,0.0,,
2025-07-25 18:15:00 GMT-4,2.04,1.972,28.2,39.56,0.0,,
2025-07-25 18:20:00 GMT-4,2.1,2.002,27.74,38.660000000000004,0.0,,
2025-07-25 18:25:00 GMT-4,2.1,2.03,27.24,36.06,0.0,,
2025-07-25 18:30:00 GMT-4,2.1,2.06,26.68,33.12,0.0,,
2025-07-25 18:35:00 GMT-4,2.16,2.088,26.080000000000002,31.52,0.0,,
2025-07-25 18:40:00 GMT-4,2.2,2.112,25.48,30.02,0.0,,
2025-07-25 18:45:00 GMT-4,2.2,2.142,24.98,29.26,0.0,,
2025-07-25 18:50:00 GMT-4,2.2,2.17,24.740000000000002,29.060000000000002,0.0,,
2025-07-25 18:55:00 GMT-4,2.3,2.1959999999999997,24.46,28.9,0.0,,
2025-07-25 19:00:00 GMT-4,2.3,2.218,24.119999999999997,28.919999999999998,0.0,,
2025-07-25 19:05:00 GMT-4,2.3,2.248,23.759999999999998,28.860000000000003,0.0,,
2025-07-25 19:10:00 GMT-4,2.32,2.272,23.4,28.74,0.0,,
2025-07-25 19:15:00 GMT-4,2.4,2.298,23.04,28.619999999999997,0.0,,
2025-07-25 19:20:00 GMT-4,2.4,2.322,22.740000000000002,28.439999999999998,0.0,,
2025-07-25 19:25:00 GMT-4,2.4,2.3480000000000003,22.5,28.080000000000002,0.0,,
2025-07-25 19:30:00 GMT-4,2.42,2.3680000000000003,22.240000000000002,27.660000000000004,0.0,,
2025-07-25 19:35:00 GMT-4,2.5,2.392,21.98,27.939999999999998,0.0,,
2025-07-25 19:40:00 GMT-4,2.5,2.418,21.72,28.18,0.0,,
2025-07-25 19:45:00 GMT-4,2.5,2.44,21.48,28.060000000000002,0.0,,
2025-07-25 19:50:00 GMT-4,2.5,2.4619999999999997,21.259999999999998,28.0,0.0,,
2025-07-25 19:55:00 GMT-4,2.58,2.4819999999999998,21.080000000000002,28.060000000000002,0.0,,
2025-07-25 20:00:00 GMT-4,2.6,2.506,20.84,28.18,0.0,,
2025-07-25 20:05:00 GMT-4,2.6,2.528,20.64,28.32,0.0,,
2025-07-25 20:10:00 GMT-4,2.6,2.548,20.46,28.48,0.0,,
2025-07-25 20:15:00 GMT-4,2.62,2.568,20.240000000000002,28.619999999999997,0.0,,
2025-07-25 20:20:00 GMT-4,2.7,2.59,20.080000000000002,28.7,0.0,,
2025-07-25 20:25:00 GMT-4,2.7,2.61,19.919999999999998,28.72,0.0,,
2025-07-25 20:30:00 GMT-4,2.7,2.63,19.759999999999998,28.82,0.0,,
2025-07-25 20:35:00 GMT-4,2.7,2.648,19.619999999999997,28.96,0.0,,
2025-07-25 20:40:00 GMT-4,2.7,2.67,19.380000000000003,29.0,0.0,,
2025-07-25 20:45:00 GMT-4,2.8,2.688,19.240000000000002,28.96,0.0,,
2025-07-25 20:50:00 GMT-4,2.8,2.7060000000000004,19.06,28.860000000000003,0.0,,
2025-07-25 20:55:00 GMT-4,2.8,2.7260000000000004,18.84,28.72,0.0,,
2025-07-25 21:00:00 GMT-4,2.8,2.7439999999999998,18.7,28.6,0.0,,
2025-07-25 21:05:00 GMT-4,2.8,2.76,18.54,28.360000000000003,0.0,,
2025-07-25 21:10:00 GMT-4,2.8600000000000003,2.7760000000000002,18.44,28.22,0.0,,
2025-07-25 21:15:00 GMT-4,2.9,2.7939999999999996,18.28,28.080000000000002,0.0,,
2025-07-25 21:20:00 GMT-4,2.9,2.812,18.16,27.939999999999998,0.0,,
2025-07-25 21:25:00 GMT-4,2.9,2.8280000000000003,18.02,27.74,0.0,,
2025-07-25 21:30:00 GMT-4,2.9,2.846,17.919999999999998,27.619999999999997,0.0,,
2025-07-25 21:35:00 GMT-4,2.9,2.864,17.8,27.5,0.0,,
2025-07-25 21:40:00 GMT-4,3.0,2.88,17.68,27.339999999999996,0.0,,
2025-07-25 21:45:00 GMT-4,3.0,2.8960000000000004,17.54,27.24,0.0,,
2025-07-25 21:50:00 GMT-4,3.0,2.9139999999999997,17.48,27.1,0.0,,
2025-07-25 21:55:00 GMT-4,3.0,2.928,17.36,27.0,0.0,,
2025-07-25 22:00:00 GMT-4,3.0,2.944,17.240000000000002,26.939999999999998,0.0,,
2025-07-25 22:05:00 GMT-4,3.0,2.96,17.119999999999997,26.8,0.0,,
2025-07-25 22:10:00 GMT-4,3.1,2.98,17.0,26.7,0.0,,
2025-07-25 22:15:00 GMT-4,3.1,2.99,16.98,26.639999999999997,0.0,,
2025-07-25 22:20:00 GMT-4,3.1,3.0060000000000002,16.880000000000003,26.560000000000002,0.0,,
2025-07-25 22:25:00 GMT-4,3.1,3.022,16.78,26.4,0.0,,
2025-07-25 22:30:00 GMT-4,3.1,3.034,16.68,26.22,0.0,,
2025-07-25 22:35:00 GMT-4,3.1,3.05,16.6,26.18,0.0,,
2025-07-25 22:40:00 GMT-4,3.1,3.0639999999999996,16.52,26.1,0.0,,
2025-07-25 22:45:00 GMT-4,3.2,3.0780000000000003,16.44,26.0,0.0,,
2025-07-25 22:50:00 GMT-4,3.2,3.094,16.380000000000003,25.98,0.0,,
2025-07-25 22:55:00 GMT-4,3.2,3.1060000000000003,16.3,25.919999999999998,0.0,,
2025-07-25 23:00:00 GMT-4,3.2,3.12,16.2,25.839999999999996,0.0,,
2025-07-25 23:05:00 GMT-4,3.2,3.134,16.119999999999997,25.8,0.0,,
2025-07-25 23:10:00 GMT-4,3.2,3.1460000000000004,16.02,25.72,0.0,,
2025-07-25 23:15:00 GMT-4,3.2,3.162,15.940000000000001,25.54,0.0,,
2025-07-25 23:20:00 GMT-4,3.3,3.174,15.9,25.5,0.0,,
2025-07-25 23:25:00 GMT-4,3.3,3.1860000000000004,15.8,25.4,0.0,,
2025-07-25 23:30:00 GMT-4,3.3,3.198,15.719999999999999,25.34,0.0,,
2025-07-25 23:35:00 GMT-4,3.3,3.214,15.7,25.36,0.0,,
2025-07-25 23:40:00 GMT-4,3.3,3.2260000000000004,15.6,25.3,0.0,,
2025-07-25 23:45:00 GMT-4,3.3,3.238,15.559999999999999,25.3,0.0,,
2025-07-25 23:50:00 GMT-4,3.3,3.252,15.5,25.259999999999998,0.0,,
2025-07-25 23:55:00 GMT-4,3.3,3.262,15.4,25.2,0.0,,
2025-07-26 00:00:00 GMT-4,3.4,0.65256,15.34,25.1,0.0,,
2025-07-26 00:05:00 GMT-4,3.4,-326.76,15.3,25.080000000000002,0.0,,
2025-07-26 00:10:00 GMT-4,3.4,-325.56,15.2,25.0,0.0,,
2025-07-26 00:15:00 GMT-4,3.4,-324.56,15.180000000000001,24.919999999999998,0.0,,
2025-07-26 00:20:00 GMT-4,3.38,-195.288,15.1,24.96,0.0,,
2025-07-26 00:25:00 GMT-4,6.1,2.572,26.860000000000003,55.14,35.2878,,
2025-07-26 00:30:00 GMT-4,8.98,1.8519999999999999,37.08,76.44,85.6088,,
2025-07-26 00:35:00 GMT-4,9.42,1.6440000000000001,41.980000000000004,80.26,98.7976,,
2025-07-26 00:40:00 GMT-4,9.64,1.486,43.18,79.76,93.9238,,
2025-07-26 00:45:00 GMT-4,9.7,1.4040000000000001,43.68,79.76,93.1534,,
2025-07-26 00:50:00 GMT-4,9.7,1.376,43.72,79.72,92.5908,,
2025-07-26 00:55:00 GMT-4,9.620000000000001,1.514,43.68,79.34,93.2792,,
2025-07-26 01:00:00 GMT-4,9.540000000000001,1.6280000000000001,43.4,79.06,94.1764,,
2025-07-26 01:05:00 GMT-4,9.5,1.666,43.28,78.82000000000001,94.4414,,
2025-07-26 01:10:00 GMT-4,9.42,1.67,43.260000000000005,78.82000000000001,94.4088,,
2025-07-26 01:15:00 GMT-4,9.4,1.65,43.28,78.9,94.1138,,
2025-07-26 01:20:00 GMT-4,9.4,1.642,43.3,78.86,93.8874,,
2025-07-26 01:25:00 GMT-4,9.4,1.6280000000000001,43.3,78.8,93.667,,
2025-07-26 01:30:00 GMT-4,9.4,1.6219999999999999,43.36,78.9,93.5902,,
2025-07-26 01:35:00 GMT-4,9.4,1.6059999999999999,43.4,78.94,93.2992,,
2025-07-26 01:40:00 GMT-4,9.4,1.6,43.32,78.82000000000001,93.0576,,
2025-07-26 01:45:00 GMT-4,9.4,1.598,43.339999999999996,78.82000000000001,92.8442,,
2025-07-26 01:50:00 GMT-4,9.4,1.594,43.32,78.86,93.0042,,
2025-07-26 01:55:00 GMT-4,9.4,1.594,43.36,78.86,92.9586,,
2025-07-26 02:00:00 GMT-4,9.4,1.584,43.38,78.9,92.8284,,
2025-07-26 02:05:00 GMT-4,9.4,1.5759999999999998,43.339999999999996,78.96000000000001,92.6382,,
2025-07-26 02:10:00 GMT-4,9.36,1.57,43.38,78.88,92.6978,,
2025-07-26 02:15:00 GMT-4,9.34,1.564,43.44,79.02000000000001,92.7622,,
2025-07-26 02:20:00 GMT-4,9.3,1.564,43.38,79.02000000000001,92.866,,
2025-07-26 02:25:00 GMT-4,9.3,1.558,43.4,79.03999999999999,92.834,,
2025-07-26 02:30:00 GMT-4,9.3,1.556,43.32,79.02000000000001,92.636,,
2025-07-26 02:35:00 GMT-4,9.3,1.5519999999999998,43.36,78.97999999999999,92.7714,,
2025-07-26 02:40:00 GMT-4,9.3,1.55,43.32,79.1,92.9276,,
2025-07-26 02:45:00 GMT-4,9.3,1.55,43.32,79.08,92.997,,
2025-07-26 02:50:00 GMT-4,9.3,1.55,43.32,79.12,93.2056,,
2025-07-26 02:55:00 GMT-4,9.3,1.55,43.4,79.2,93.1306,,
2025-07-26 03:00:00 GMT-4,9.3,1.546,43.28,79.26,93.2512,,
2025-07-26 03:05:00 GMT-4,9.3,1.544,43.32,79.16,93.1784,,
2025-07-26 03:10:00 GMT-4,9.3,1.544,43.28,79.28,93.2902,,
2025-07-26 03:15:00 GMT-4,9.3,1.5419999999999998,43.28,79.34,93.5972,,
2025-07-26 03:20:00 GMT-4,9.3,1.546,43.3,79.38,93.6262,,
2025-07-26 03:25:00 GMT-4,9.3,1.548,43.32,79.34,93.787,,
2025-07-26 03:30:00 GMT-4,9.3,1.548,43.38,79.42,94.0052,,
2025-07-26 03:35:00 GMT-4,9.3,1.544,43.38,79.44,94.071,,
2025-07-26 03:40:00 GMT-4,9.3,1.54,43.44,79.7,94.3696,,
2025-07-26 03:45:00 GMT-4,9.3,1.54,43.38,79.66,94.4544,,
2025-07-26 03:50:00 GMT-4,9.3,1.538,43.4,79.67999999999999,94.3894,,
2025-07-26 03:55:00 GMT-4,9.3,1.538,43.38,79.62,94.3592,,
2025-07-26 04:00:00 GMT-4,9.3,1.538,43.339999999999996,79.67999999999999,94.4068,,
2025-07-26 04:05:00 GMT-4,9.3,1.54,43.339999999999996,79.64,94.4952,,
2025-07-26 04:10:00 GMT-4,9.3,1.536,43.339999999999996,79.78,94.5798,,
2025-07-26 04:15:00 GMT-4,9.040000000000001,1.564,43.04,79.46000000000001,93.4636,,
2025-07-26 04:20:00 GMT-4,9.0,1.584,42.82,79.44,93.5616,,
2025-07-26 04:25:00 GMT-4,9.0,1.58,42.78,79.38,93.281,,
2025-07-26 04:30:00 GMT-4,8.9,1.58,42.78,79.47999999999999,93.1328,,
2025-07-26 04:35:00 GMT-4,8.9,1.58,42.72,79.36,92.9356,,
2025-07-26 04:40:00 GMT-4,8.9,1.58,42.64,79.42,92.816,,
2025-07-26 04:45:00 GMT-4,8.9,1.58,42.64,79.47999999999999,92.8934,,
2025-07-26 04:50:00 GMT-4,9.08,1.588,42.88,79.64,94.0634,,
2025-07-26 04:55:00 GMT-4,9.2,1.548,43.239999999999995,80.1,95.3836,,
2025-07-26 05:00:00 GMT-4,9.26,1.5319999999999998,43.46,80.64,96.6408,,
2025-07-26 05:05:00 GMT-4,9.3,1.5219999999999998,43.56,80.78,96.6264,,
2025-07-26 05:10:00 GMT-4,9.3,1.5219999999999998,43.54,80.66,96.7972,,
2025-07-26 05:15:00 GMT-4,9.3,1.524,43.56,80.67999999999999,97.1686,,
2025-07-26 05:20:00 GMT-4,9.3,1.524,43.660000000000004,80.84,97.5756,,
2025-07-26 05:25:00 GMT-4,9.3,1.5319999999999998,43.7,80.92,97.8786,,
2025-07-26 05:30:00 GMT-4,9.3,1.5319999999999998,43.660000000000004,80.97999999999999,98.075,,
2025-07-26 05:35:00 GMT-4,9.3,1.53,43.760000000000005,80.97999999999999,98.3142,,
2025-07-26 05:40:00 GMT-4,9.36,1.53,43.739999999999995,81.06,98.7616,,
2025-07-26 05:45:00 GMT-4,9.34,1.524,43.760000000000005,81.14,98.9102,,
2025-07-26 05:50:00 GMT-4,9.36,1.52,43.82,81.4,99.311,,
2025-07-26 05:55:00 GMT-4,9.34,1.5119999999999998,43.86,81.34,99.2852,,
2025-07-26 06:00:00 GMT-4,9.32,1.508,43.839999999999996,81.28,99.1344,,
2025-07-26 06:05:00 GMT-4,9.3,1.506,43.8,81.36,99.2474,,
2025-07-26 06:10:00 GMT-4,9.3,1.5,43.8,81.44,99.1866,,
2025-07-26 06:15:00 GMT-4,9.3,1.5,43.82,81.47999999999999,99.4826,,
2025-07-26 06:20:00 GMT-4,9.3,1.5,43.82,81.62,99.9108,,
2025-07-26 06:25:00 GMT-4,9.3,1.494,43.8,81.6,100.25,,
2025-07-26 06:30:00 GMT-4,9.3,1.4880000000000002,43.839999999999996,81.74,100.263,,
2025-07-26 06:35:00 GMT-4,9.3,1.482,43.839999999999996,81.76,100.342,,
2025-07-26 06:40:00 GMT-4,9.3,1.48,43.88,81.92,100.3802,,
2025-07-26 06:45:00 GMT-4,9.3,1.476,43.88,81.84,100.7132,,
2025-07-26 06:50:00 GMT-4,9.3,1.476,43.92,82.03999999999999,100.9834,,
2025-07-26 06:55:00 GMT-4,9.24,1.474,43.9,82.22,100.9284,,
2025-07-26 07:00:00 GMT-4,9.26,1.476,43.8,82.28,101.032,,
2025-07-26 07:05:00 GMT-4,9.3,1.49,43.96,82.36,102.1992,,
2025-07-26 07:10:00 GMT-4,9.3,1.4980000000000002,43.96,82.42,102.713,,
2025-07-26 07:15:00 GMT-4,9.32,1.49,44.019999999999996,82.62,103.1814,,
2025-07-26 07:20:00 GMT-4,9.36,1.486,44.0,82.76,103.6656,,
2025-07-26 07:25:00 GMT-4,9.28,1.472,44.0,82.67999999999999,103.2836,,
2025-07-26 07:30:00 GMT-4,9.0,1.46,43.56,82.52000000000001,101.1066,,
2025-07-26 07:35:00 GMT-4,9.0,1.4580000000000002,43.38,82.44,100.9486,,
2025-07-26 07:40:00 GMT-4,9.0,1.4680000000000002,43.339999999999996,82.56,101.2798,,
2025-07-26 07:45:00 GMT-4,9.02,1.4980000000000002,43.38,82.8,102.502,,
2025-07-26 07:50:00 GMT-4,9.24,1.4780000000000002,43.68,83.06,103.8734,,
2025-07-26 07:55:00 GMT-4,9.3,1.47,43.980000000000004,83.26,104.3386,,
2025-07-26 08:00:00 GMT-4,9.34,1.474,44.06,83.42,105.2452,,
2025-07-26 08:05:00 GMT-4,9.4,1.48,44.14,83.53999999999999,105.953,,
2025-07-26 08:10:00 GMT-4,9.4,1.484,44.2,83.53999999999999,106.3448,,
2025-07-26 08:15:00 GMT-4,9.4,1.49,44.2,83.76,106.9992,,
2025-07-26 08:20:00 GMT-4,9.4,1.4680000000000002,44.28,83.94,107.2572,,
2025-07-26 08:25:00 GMT-4,9.4,1.456,44.38,84.14,107.6788,,
2025-07-26 08:30:00 GMT-4,9.459999999999999,1.474,44.4,84.3,108.4346,,
2025-07-26 08:35:00 GMT-4,9.66,1.45,44.28,81.34,98.353,,
2025-07-26 08:40:00 GMT-4,9.86,1.396,44.36,79.88,92.854,,
2025-07-26 08:45:00 GMT-4,10.0,1.42,44.519999999999996,80.0,94.3084,,
2025-07-26 08:50:00 GMT-4,10.120000000000001,1.456,44.38,79.58,95.5404,,
2025-07-26 08:55:00 GMT-4,10.2,1.452,44.3,79.32000000000001,95.9944,,
2025-07-26 09:00:00 GMT-4,10.2,1.436,44.14,79.06,96.1542,,
2025-07-26 09:05:00 GMT-4,10.2,1.406,44.019999999999996,78.92,95.7682,,
2025-07-26 09:10:00 GMT-4,10.2,1.3780000000000001,43.94,78.78,95.2752,,
2025-07-26 09:15:00 GMT-4,10.14,1.3659999999999999,43.86,78.84,94.9622,,
2025-07-26 09:20:00 GMT-4,10.2,1.3780000000000001,43.839999999999996,78.84,95.434,,
2025-07-26 09:25:00 GMT-4,10.2,1.382,43.9,78.96000000000001,96.0312,,
2025-07-26 09:30:00 GMT-4,10.2,1.3840000000000001,43.9,78.97999999999999,96.364,,
2025-07-26 09:35:00 GMT-4,10.2,1.3840000000000001,43.9,78.88,96.3334,,
2025-07-26 09:40:00 GMT-4,10.2,1.38,43.9,78.96000000000001,96.3966,,
2025-07-26 09:45:00 GMT-4,10.2,1.37,43.9,79.03999999999999,96.4768,,
2025-07-26 09:50:00 GMT-4,10.18,1.3559999999999999,43.88,79.02000000000001,96.6236,,
2025-07-26 09:55:00 GMT-4,9.74,1.3659999999999999,43.519999999999996,78.94,94.2136,,
2025-07-26 10:00:00 GMT-4,9.540000000000001,1.3840000000000001,43.28,79.34,92.839,,
2025-07-26 10:05:00 GMT-4,9.5,1.402,43.2,79.4,92.454,,
2025-07-26 10:10:00 GMT-4,9.5,1.41,43.22,79.42,92.3378,,
2025-07-26 10:15:00 GMT-4,9.5,1.4080000000000001,43.22,79.46000000000001,92.6404,,
2025-07-26 10:20:00 GMT-4,9.5,1.4180000000000001,43.28,79.64,93.1336,,
2025-07-26 10:25:00 GMT-4,9.5,1.42,43.32,79.7,93.5406,,
2025-07-26 10:30:00 GMT-4,9.82,1.4140000000000001,43.62,80.0,95.5478,,
2025-07-26 10:35:00 GMT-4,10.02,1.3780000000000001,44.019999999999996,79.92,97.0754,,
2025-07-26 10:40:00 GMT-4,10.1,1.354,44.06,79.78,97.5586,,
2025-07-26 10:45:00 GMT-4,10.16,1.35,43.980000000000004,79.67999999999999,97.7076,,
2025-07-26 10:50:00 GMT-4,10.2,1.3519999999999999,43.9,79.56,98.2456,,
2025-07-26 10:55:00 GMT-4,10.2,1.338,43.64,79.17999999999999,98.425,,
2025-07-26 11:00:00 GMT-4,10.26,1.3459999999999999,43.4,78.82000000000001,98.4954,,
2025-07-26 11:05:00 GMT-4,10.3,1.348,43.3,78.6,98.4424,,
2025-07-26 11:10:00 GMT-4,10.3,1.35,43.28,78.6,98.6456,,
2025-07-26 11:15:00 GMT-4,10.3,1.3459999999999999,43.239999999999995,78.64,98.8348,,
2025-07-26 11:20:00 GMT-4,10.3,1.344,43.22,78.72,99.0512,,
2025-07-26 11:25:00 GMT-4,10.26,1.3259999999999998,43.260000000000005,78.76,99.1364,,
2025-07-26 11:30:00 GMT-4,10.2,1.276,43.160000000000004,78.88,98.5638,,
2025-07-26 11:35:00 GMT-4,10.2,1.248,43.1,78.94,98.2524,,
2025-07-26 11:40:00 GMT-4,10.14,1.212,43.1,79.06,97.5022,,
2025-07-26 11:45:00 GMT-4,10.1,1.192,43.019999999999996,79.08,96.9998,,
2025-07-26 11:50:00 GMT-4,10.08,1.18,43.0,79.26,97.0306,,
2025-07-26 11:55:00 GMT-4,10.1,1.238,42.980000000000004,79.28,97.795,,
2025-07-26 12:00:00 GMT-4,10.16,1.298,43.06,79.34,99.4902,,
2025-07-26 12:05:00 GMT-4,10.26,1.3159999999999998,43.18,79.4,100.564,,
2025-07-26 12:10:00 GMT-4,10.3,1.32,43.14,79.36,101.044,,
2025-07-26 12:15:00 GMT-4,10.3,1.3219999999999998,42.980000000000004,79.1,101.2962,,
2025-07-26 12:20:00 GMT-4,10.3,1.328,42.86,79.17999999999999,101.708,,
2025-07-26 12:25:00 GMT-4,10.3,1.3259999999999998,42.78,79.24,102.2828,,
2025-07-26 12:30:00 GMT-4,10.3,1.3219999999999998,42.7,79.24,102.6176,,
2025-07-26 12:35:00 GMT-4,10.4,1.3259999999999998,42.62,79.16,103.1296,,
2025-07-26 12:40:00 GMT-4,10.4,1.31,42.519999999999996,79.08,103.19,,
2025-07-26 12:45:00 GMT-4,10.4,1.304,42.46,79.12,103.2178,,
2025-07-26 12:50:00 GMT-4,10.32,1.252,42.4,79.1,102.7502,,
2025-07-26 12:55:00 GMT-4,10.28,1.214,42.3,79.14,101.8748,,
2025-07-26 13:00:00 GMT-4,10.2,1.176,42.3,79.28,101.625,,
2025-07-26 13:05:00 GMT-4,10.02,1.138,42.22,79.24,100.0198,,
2025-07-26 13:10:00 GMT-4,9.540000000000001,1.146,42.339999999999996,80.3,96.816,,
2025-07-26 13:15:00 GMT-4,9.5,1.23,42.72,81.2,97.4702,,
2025-07-26 13:20:00 GMT-4,9.559999999999999,1.3359999999999999,42.92,81.36,99.9464,,
2025-07-26 13:25:00 GMT-4,9.66,1.368,43.06,81.42,102.629,,
2025-07-26 13:30:00 GMT-4,9.72,1.3880000000000001,43.160000000000004,81.36,103.687,,
2025-07-26 13:35:00 GMT-4,9.76,1.374,43.22,81.38,103.916,,
2025-07-26 13:40:00 GMT-4,9.959999999999999,1.3219999999999998,43.36,81.67999999999999,104.5646,,
2025-07-26 13:45:00 GMT-4,10.22,1.328,43.12,80.92,106.809,,
2025-07-26 13:50:00 GMT-4,10.36,1.324,42.72,80.62,108.088,,
2025-07-26 13:55:00 GMT-4,10.4,1.3219999999999998,42.519999999999996,80.52000000000001,108.9202,,
2025-07-26 14:00:00 GMT-4,10.5,1.314,42.36,80.6,109.7306,,
2025-07-26 14:05:00 GMT-4,10.5,1.298,42.3,80.76,110.1174,,
2025-07-26 14:10:00 GMT-4,10.42,1.244,42.2,80.88,109.6226,,
2025-07-26 14:15:00 GMT-4,10.32,1.21,42.1,80.0,107.6124,,
2025-07-26 14:20:00 GMT-4,9.879999999999999,1.284,41.86,76.1,89.7744,,
2025-07-26 14:25:00 GMT-4,9.32,1.3219999999999998,42.4,77.7,88.7984,,
2025-07-26 14:30:00 GMT-4,9.120000000000001,1.376,42.5,78.14,87.8582,,
2025-07-26 14:35:00 GMT-4,9.0,1.432,42.339999999999996,78.2,87.681,,
2025-07-26 14:40:00 GMT-4,9.0,1.482,42.36,78.17999999999999,88.0676,,
2025-07-26 14:45:00 GMT-4,9.0,1.52,42.36,78.28,88.6966,,
2025-07-26 14:50:00 GMT-4,9.0,1.5319999999999998,42.339999999999996,78.38,89.001,,
2025-07-26 14:55:00 GMT-4,8.92,1.53,42.28,78.42,89.0468,,
2025-07-26 15:00:00 GMT-4,8.82,1.518,42.1,78.7,88.3366,,
2025-07-26 15:05:00 GMT-4,8.92,1.52,42.3,78.64,89.133,,
2025-07-26 15:10:00 GMT-4,9.0,1.53,42.38,78.67999999999999,89.686,,
2025-07-26 15:15:00 GMT-4,9.0,1.536,42.4,78.8,89.9064,,
2025-07-26 15:20:00 GMT-4,9.22,1.474,42.68,79.03999999999999,90.3888,,
2025-07-26 15:25:00 GMT-4,9.42,1.45,43.160000000000004,79.32000000000001,91.7858,,
2025-07-26 15:30:00 GMT-4,9.5,1.44,43.38,79.53999999999999,92.2988,,
2025-07-26 15:35:00 GMT-4,9.58,1.442,43.5,79.6,92.6016,,
2025-07-26 15:40:00 GMT-4,9.6,1.446,43.6,79.52000000000001,92.7118,,
2025-07-26 15:45:00 GMT-4,9.6,1.45,43.62,79.7,92.9652,,
2025-07-26 15:50:00 GMT-4,9.68,1.45,43.6,79.62,93.4212,,
2025-07-26 15:55:00 GMT-4,9.7,1.4580000000000002,43.7,79.74,93.6632,,
2025-07-26 16:00:00 GMT-4,9.7,1.462,43.7,79.7,93.8454,,
2025-07-26 16:05:00 GMT-4,9.7,1.464,43.72,79.72,94.3708,,
2025-07-26 16:10:00 GMT-4,9.74,1.4580000000000002,43.760000000000005,79.78,94.4818,,
2025-07-26 16:15:00 GMT-4,9.78,1.45,43.760000000000005,79.74,94.441,,
2025-07-26 16:20:00 GMT-4,9.78,1.452,43.72,79.74,94.5882,,
2025-07-26 16:25:00 GMT-4,9.8,1.45,43.72,79.86,94.489,,
2025-07-26 16:30:00 GMT-4,9.8,1.4480000000000002,43.78,79.94,94.7308,,
2025-07-26 16:35:00 GMT-4,9.8,1.44,43.8,79.92,94.8924,,
2025-07-26 16:40:00 GMT-4,9.8,1.44,43.8,80.03999999999999,95.0826,,
2025-07-26 16:45:00 GMT-4,9.8,1.44,43.78,80.03999999999999,95.2064,,
2025-07-26 16:50:00 GMT-4,9.8,1.4380000000000002,43.839999999999996,80.14,95.3632,,
2025-07-26 16:55:00 GMT-4,9.8,1.432,43.839999999999996,80.16,95.3314,,
2025-07-26 17:00:00 GMT-4,9.8,1.4340000000000002,43.88,80.26,95.6096,,
2025-07-26 17:05:00 GMT-4,9.8,1.432,43.86,80.22,95.7812,,
2025-07-26 17:10:00 GMT-4,9.8,1.426,43.839999999999996,80.24,95.907,,
2025-07-26 17:15:00 GMT-4,9.8,1.4280000000000002,43.78,80.3,95.9492,,
2025-07-26 17:20:00 GMT-4,9.8,1.4280000000000002,43.8,80.32000000000001,96.0322,,
2025-07-26 17:25:00 GMT-4,9.8,1.4240000000000002,43.8,80.38,96.1344,,
2025-07-26 17:30:00 GMT-4,9.8,1.422,43.760000000000005,80.3,96.1352,,
2025-07-26 17:35:00 GMT-4,9.8,1.422,43.8,80.44,96.6148,,
2025-07-26 17:40:00 GMT-4,9.8,1.416,43.8,80.56,96.8078,,
2025-07-26 17:45:00 GMT-4,9.8,1.4140000000000001,43.88,80.44,96.9064,,
2025-07-26 17:50:00 GMT-4,9.8,1.406,43.839999999999996,80.62,97.179,,
2025-07-26 17:55:00 GMT-4,9.8,1.4,43.839999999999996,80.58,97.2002,,
2025-07-26 18:00:00 GMT-4,9.8,1.4,43.86,80.72,97.2864,,
2025-07-26 18:05:00 GMT-4,9.8,1.4040000000000001,43.8,80.76,97.5336,,
2025-07-26 18:10:00 GMT-4,9.8,1.4040000000000001,43.72,80.74,97.4794,,
2025-07-26 18:15:00 GMT-4,9.82,1.4080000000000001,43.7,80.76,97.5806,,
2025-07-26 18:20:00 GMT-4,9.82,1.41,43.660000000000004,80.76,97.769,,
2025-07-26 18:25:00 GMT-4,9.879999999999999,1.41,43.7,80.94,97.9806,,
2025-07-26 18:30:00 GMT-4,9.9,1.41,43.86,81.02000000000001,98.5588,,
2025-07-26 18:35:00 GMT-4,9.9,1.406,43.88,81.1,98.6714,,
2025-07-26 18:40:00 GMT-4,9.9,1.402,43.96,81.06,98.9288,,
2025-07-26 18:45:00 GMT-4,9.9,1.4,43.9,81.03999999999999,99.1916,,
2025-07-26 18:50:00 GMT-4,9.9,1.402,43.92,81.1,99.4714,,
2025-07-26 18:55:00 GMT-4,9.9,1.392,43.94,81.12,99.677,,
2025-07-26 19:00:00 GMT-4,9.9,1.3940000000000001,43.980000000000004,81.3,99.859,,
2025-07-26 19:05:00 GMT-4,9.9,1.39,43.980000000000004,81.26,100.0808,,
2025-07-26 19:10:00 GMT-4,9.9,1.392,43.96,81.24,100.2952,,
2025-07-26 19:15:00 GMT-4,9.9,1.39,43.980000000000004,81.32000000000001,100.2938,,
2025-07-26 19:20:00 GMT-4,9.9,1.386,43.980000000000004,81.4,100.4102,,
2025-07-26 19:25:00 GMT-4,9.9,1.39,44.0,81.34,100.5746,,
2025-07-26 19:30:00 GMT-4,9.9,1.392,43.96,81.32000000000001,100.8156,,
2025-07-26 19:35:00 GMT-4,9.9,1.39,43.980000000000004,81.53999999999999,101.1304,,
2025-07-26 19:40:00 GMT-4,9.9,1.386,44.0,81.58,101.4194,,
2025-07-26 19:45:00 GMT-4,9.8,1.3880000000000001,43.92,81.58,101.3918,,
2025-07-26 19:50:00 GMT-4,9.42,1.4140000000000001,43.4,81.46000000000001,99.4038,,
2025-07-26 19:55:00 GMT-4,7.92,1.5719999999999998,42.339999999999996,74.03999999999999,60.0288,,
2025-07-26 20:00:00 GMT-4,4.5,1.746,38.92,61.82000000000001,0.0,,
2025-07-26 20:05:00 GMT-4,3.08,1.774,36.54,56.86,0.0,,
2025-07-26 20:10:00 GMT-4,2.2800000000000002,1.8019999999999998,34.839999999999996,52.82000000000001,0.0,,
2025-07-26 20:15:00 GMT-4,1.9600000000000002,1.828,33.5,49.68,0.0,,
2025-07-26 20:20:00 GMT-4,1.9,1.85,32.3,47.38,0.0,,
2025-07-26 20:25:00 GMT-4,1.9,1.8719999999999999,31.360000000000003,45.72,0.0,,
2025-07-26 20:30:00 GMT-4,2.0,1.8980000000000001,30.46,44.28,0.0,,
2025-07-26 20:35:00 GMT-4,2.0,1.9180000000000001,29.68,42.980000000000004,0.0,,
2025-07-26 20:40:00 GMT-4,2.0,1.9380000000000002,28.919999999999998,41.82,0.0,,
2025-07-26 20:45:00 GMT-4,2.0,1.96,28.24,40.7,0.0,,
2025-07-26 20:50:00 GMT-4,2.033333333333333,1.9766666666666666,27.76666666666667,39.4,0.0,,
2025-07-26 20:55:00 GMT-4,2.1,2.0,27.2,36.4,0.0,,
2025-07-26 21:00:00 GMT-4,2.1,2.016,26.72,33.88,0.0,,
2025-07-26 21:05:00 GMT-4,2.1,2.036,26.2,32.08,0.0,,
2025-07-26 21:10:00 GMT-4,2.1,2.0540000000000003,25.76,30.660000000000004,0.0,,
2025-07-26 21:15:00 GMT-4,2.12,2.074,25.240000000000002,30.080000000000002,0.0,,
2025-07-26 21:20:00 GMT-4,2.2,2.092,24.759999999999998,29.96,0.0,,
2025-07-26 21:25:00 GMT-4,2.2,2.11,24.28,29.78,0.0,,
2025-07-26 21:30:00 GMT-4,2.2,2.13,23.9,29.660000000000004,0.0,,
2025-07-26 21:35:00 GMT-4,2.2,2.148,23.48,29.580000000000002,0.0,,
2025-07-26 21:40:00 GMT-4,2.2,2.166,23.06,29.48,0.0,,
2025-07-26 21:45:00 GMT-4,2.2800000000000002,2.184,22.740000000000002,29.22,0.0,,
2025-07-26 21:50:00 GMT-4,2.3,2.202,22.46,28.72,0.0,,
2025-07-26 21:55:00 GMT-4,2.3,2.22,22.22,28.560000000000002,0.0,,
2025-07-26 22:00:00 GMT-4,2.3,2.238,21.9,28.82,0.0,,
2025-07-26 22:05:00 GMT-4,2.3,2.256,21.619999999999997,28.880000000000003,0.0,,
2025-07-26 22:10:00 GMT-4,2.32,2.274,21.380000000000003,28.72,0.0,,
2025-07-26 22:15:00 GMT-4,2.4,2.29,21.18,28.560000000000002,0.0,,
2025-07-26 22:20:00 GMT-4,2.4,2.3080000000000003,20.919999999999998,28.5,0.0,,
2025-07-26 22:25:00 GMT-4,2.4,2.324,20.68,28.439999999999998,0.0,,
2025-07-26 22:30:00 GMT-4,2.4,2.346,20.4,28.639999999999997,0.0,,
2025-07-26 22:35:00 GMT-4,2.4,2.364,20.2,28.74,0.0,,
2025-07-26 22:40:00 GMT-4,2.48,2.38,19.98,28.860000000000003,0.0,,
2025-07-26 22:45:00 GMT-4,2.5,2.398,19.759999999999998,28.9,0.0,,
2025-07-26 22:50:00 GMT-4,2.5,2.416,19.54,28.9,0.0,,
2025-07-26 22:55:00 GMT-4,2.5,2.434,19.36,28.9,0.0,,
2025-07-26 23:00:00 GMT-4,2.5,2.45,19.240000000000002,29.0,0.0,,
2025-07-26 23:05:00 GMT-4,2.5,2.4659999999999997,19.06,29.0,0.0,,
2025-07-26 23:10:00 GMT-4,2.6,2.484,18.86,29.0,0.0,,
2025-07-26 23:15:00 GMT-4,2.6,2.5,18.72,28.9,0.0,,
2025-07-26 23:20:00 GMT-4,2.6,2.5140000000000002,18.5,28.860000000000003,0.0,,
2025-07-26 23:25:00 GMT-4,2.6,2.5340000000000003,18.34,28.74,0.0,,
2025-07-26 23:30:00 GMT-4,2.6,2.548,18.16,28.52,0.0,,
2025-07-26 23:35:00 GMT-4,2.6,2.5660000000000003,18.02,28.26,0.0,,
2025-07-26 23:40:00 GMT-4,2.68,2.582,17.919999999999998,28.139999999999997,0.0,,
2025-07-26 23:45:00 GMT-4,2.7,2.596,17.78,27.9,0.0,,
2025-07-26 23:50:00 GMT-4,2.7,2.614,17.66,27.7,0.0,,
2025-07-26 23:55:00 GMT-4,2.7,2.63,17.54,27.48,0.0,,
2025-07-27 00:00:00 GMT-4,2.7,2.6460000000000004,17.419999999999998,27.3,0.0,,
2025-07-27 00:05:00 GMT-4,2.7,2.6639999999999997,17.3,27.139999999999997,0.0,,
2025-07-27 00:10:00 GMT-4,2.7600000000000002,2.678,17.16,26.98,0.0,,
2025-07-27 00:15:00 GMT-4,2.8,2.694,17.04,26.839999999999996,0.0,,
2025-07-27 00:20:00 GMT-4,2.8,2.71,16.94,26.68,0.0,,
2025-07-27 00:25:00 GMT-4,2.8,2.7239999999999998,16.82,26.52,0.0,,
2025-07-27 00:30:00 GMT-4,2.8,2.742,16.740000000000002,26.419999999999998,0.0,,
2025-07-27 00:35:00 GMT-4,2.8,2.7560000000000002,16.619999999999997,26.339999999999996,0.0,,
2025-07-27 00:40:00 GMT-4,2.8600000000000003,2.7739999999999996,16.54,26.139999999999997,0.0,,
2025-07-27 00:45:00 GMT-4,2.9,2.79,16.419999999999998,26.02,0.0,,
2025-07-27 00:50:00 GMT-4,2.9,2.806,16.34,25.96,0.0,,
2025-07-27 00:55:00 GMT-4,2.9,2.822,16.259999999999998,25.839999999999996,0.0,,
2025-07-27 01:00:00 GMT-4,2.9,2.8360000000000003,16.18,25.7,0.0,,
2025-07-27 01:05:00 GMT-4,2.9,2.8539999999999996,16.1,25.639999999999997,0.0,,
2025-07-27 01:10:00 GMT-4,2.92,2.8680000000000003,16.02,25.56,0.0,,
2025-07-27 01:15:00 GMT-4,3.0,2.884,15.919999999999998,25.54,0.0,,
2025-07-27 01:20:00 GMT-4,3.0,2.9,15.86,25.46,0.0,,
2025-07-27 01:25:00 GMT-4,3.0,2.9139999999999997,15.8,25.419999999999998,0.0,,
2025-07-27 01:30:00 GMT-4,3.0,2.928,15.719999999999999,25.36,0.0,,
2025-07-27 01:35:00 GMT-4,3.0,2.944,15.680000000000001,25.2,0.0,,
2025-07-27 01:40:00 GMT-4,3.0,2.958,15.6,25.119999999999997,0.0,,
2025-07-27 01:45:00 GMT-4,3.06,2.9739999999999998,15.5,25.119999999999997,0.0,,
2025-07-27 01:50:00 GMT-4,3.1,2.988,15.48,25.080000000000002,0.0,,
2025-07-27 01:55:00 GMT-4,3.1,3.0039999999999996,15.4,25.02,0.0,,
2025-07-27 02:00:00 GMT-4,3.1,3.0180000000000002,15.36,24.96,0.0,,
2025-07-27 02:05:00 GMT-4,3.1,3.034,15.3,24.84,0.0,,
2025-07-27 02:10:00 GMT-4,3.1,3.048,15.24,24.86,0.0,,
2025-07-27 02:15:00 GMT-4,3.1,3.0639999999999996,15.2,24.759999999999998,0.0,,
2025-07-27 02:20:00 GMT-4,3.18,3.0780000000000003,15.12,24.68,0.0,,
2025-07-27 02:25:00 GMT-4,3.2,3.092,15.080000000000002,24.64,0.0,,
2025-07-27 02:30:00 GMT-4,3.2,3.108,15.0,24.6,0.0,,
2025-07-27 02:35:00 GMT-4,3.2,3.12,15.0,24.6,0.0,,
2025-07-27 02:40:00 GMT-4,3.2,3.136,14.9,24.52,0.0,,
2025-07-27 02:45:00 GMT-4,3.2,3.148,14.9,24.46,0.0,,
2025-07-27 02:50:00 GMT-4,3.22,3.1639999999999997,14.8,24.4,0.0,,
2025-07-27 02:55:00 GMT-4,3.3,3.178,14.8,24.4,0.0,,
2025-07-27 03:00:00 GMT-4,3.3,3.1919999999999997,14.7,24.380000000000003,0.0,,
2025-07-27 03:05:00 GMT-4,3.3,3.2060000000000004,14.7,24.36,0.0,,
2025-07-27 03:10:00 GMT-4,3.3,3.222,14.66,24.32,0.0,,
2025-07-27 03:15:00 GMT-4,3.3,3.234,14.6,24.240000000000002,0.0,,
2025-07-27 03:20:00 GMT-4,3.3,3.2460000000000004,14.580000000000002,24.16,0.0,,
2025-07-27 03:25:00 GMT-4,3.3200000000000003,3.264,14.5,24.16,0.0,,
2025-07-27 03:30:00 GMT-4,3.4,-65.616,14.5,24.1,0.0,,
2025-07-27 03:35:00 GMT-4,3.4,-326.36,14.419999999999998,24.0,0.0,,
2025-07-27 03:40:00 GMT-4,3.4,-324.76,14.4,24.02,0.0,,
2025-07-27 03:45:00 GMT-4,3.4,-323.76,14.4,24.02,0.0,,
2025-07-27 03:50:00 GMT-4,3.4,-321.96,14.319999999999999,24.0,0.0,,
2025-07-27 03:55:00 GMT-4,3.4,-320.76,14.3,23.919999999999998,0.0,,
2025-07-27 04:00:00 GMT-4,3.4200000000000004,-319.56,14.3,23.96,0.0,,
2025-07-27 04:05:00 GMT-4,3.5,-317.96,14.219999999999999,23.9,0.0,,
2025-07-27 04:10:00 GMT-4,3.5,-316.76,14.2,23.9,0.0,,
2025-07-27 04:15:00 GMT-4,3.5,-315.36,14.2,23.9,0.0,,
2025-07-27 04:20:00 GMT-4,3.5,-314.16,14.1,23.8,0.0,,
2025-07-27 04:25:00 GMT-4,3.5,-312.96,14.1,23.8,0.0,,
2025-07-27 04:30:00 GMT-4,3.5,-311.76,14.1,23.84,0.0,,
2025-07-27 04:35:00 GMT-4,3.5,-310.56,14.059999999999999,23.880000000000003,0.0,,
2025-07-27 04:40:00 GMT-4,3.54,-309.16,14.0,23.82,0.0,,
2025-07-27 04:45:00 GMT-4,3.6,-307.96,14.0,23.9,0.0,,
2025-07-27 04:50:00 GMT-4,3.6,-306.76,14.0,23.919999999999998,0.0,,
2025-07-27 04:55:00 GMT-4,3.6,-305.56,13.940000000000001,23.86,0.0,,
2025-07-27 05:00:00 GMT-4,3.6,-304.16,13.9,23.86,0.0,,
2025-07-27 05:05:00 GMT-4,3.6,-302.96,13.9,23.84,0.0,,
2025-07-27 05:10:00 GMT-4,3.6,-301.76,13.88,23.8,0.0,,
2025-07-27 05:15:00 GMT-4,3.6,-300.56,13.8,23.8,0.0,,
2025-07-27 05:20:00 GMT-4,4.16,-178.088,14.059999999999999,24.14,12.4768,,
2025-07-27 05:25:00 GMT-4,8.08,2.358,33.9,69.14,82.3874,,
2025-07-27 05:30:00 GMT-4,7.92,1.952,38.8,68.97999999999999,64.5474,,
2025-07-27 05:35:00 GMT-4,8.86,1.7180000000000002,41.28,90.67999999999999,122.6624,,
2025-07-27 05:40:00 GMT-4,9.559999999999999,1.45,43.9,89.66,120.1688,,
2025-07-27 05:45:00 GMT-4,9.8,1.36,44.28,88.06,118.9362,,
2025-07-27 05:50:00 GMT-4,9.92,1.334,44.0,86.86,118.7402,,
2025-07-27 05:55:00 GMT-4,10.08,1.3619999999999999,43.68,85.97999999999999,120.0688,,
2025-07-27 06:00:00 GMT-4,10.120000000000001,1.382,43.32,85.5,120.9532,,
2025-07-27 06:05:00 GMT-4,10.379999999999999,1.396,42.86,84.74,122.7388,,
2025-07-27 06:10:00 GMT-4,10.52,1.3880000000000001,42.339999999999996,84.28,123.4382,,
2025-07-27 06:15:00 GMT-4,10.6,1.386,42.2,84.02000000000001,123.6108,,
2025-07-27 06:20:00 GMT-4,10.6,1.368,42.239999999999995,83.94,123.5078,,
2025-07-27 06:25:00 GMT-4,10.6,1.36,42.3,83.96000000000001,123.4766,,
2025-07-27 06:30:00 GMT-4,10.6,1.35,42.36,83.96000000000001,123.4806,,
2025-07-27 06:35:00 GMT-4,10.6,1.348,42.4,83.9,123.4024,,
2025-07-27 06:40:00 GMT-4,10.6,1.3459999999999999,42.38,83.97999999999999,123.4208,,
2025-07-27 06:45:00 GMT-4,10.6,1.3419999999999999,42.4,83.84,123.2914,,
2025-07-27 06:50:00 GMT-4,10.6,1.34,42.46,83.88,123.204,,
2025-07-27 06:55:00 GMT-4,10.620000000000001,1.3319999999999999,42.5,83.86,123.2582,,
2025-07-27 07:00:00 GMT-4,10.620000000000001,1.328,42.54,83.86,123.0202,,
2025-07-27 07:05:00 GMT-4,10.6,1.3219999999999998,42.56,83.86,122.758,,
2025-07-27 07:10:00 GMT-4,10.5,1.348,42.260000000000005,81.24,112.6806,,
2025-07-27 07:15:00 GMT-4,10.14,1.432,41.54,74.97999999999999,89.5476,,
2025-07-27 07:20:00 GMT-4,10.02,1.442,41.92,76.0,90.2938,,
2025-07-27 07:25:00 GMT-4,10.0,1.44,42.260000000000005,76.38,90.119,,
2025-07-27 07:30:00 GMT-4,9.92,1.4340000000000002,42.36,76.53999999999999,90.0984,,
2025-07-27 07:35:00 GMT-4,9.9,1.4340000000000002,42.4,76.78,90.1412,,
2025-07-27 07:40:00 GMT-4,9.9,1.43,42.54,76.92,90.2268,,
2025-07-27 07:45:00 GMT-4,9.9,1.4140000000000001,42.54,77.0,90.0376,,
2025-07-27 07:50:00 GMT-4,9.72,1.406,42.56,77.06,88.9438,,
2025-07-27 07:55:00 GMT-4,9.36,1.436,42.62,77.7,87.4744,,
2025-07-27 08:00:00 GMT-4,9.26,1.456,42.54,77.72,86.876,,
2025-07-27 08:05:00 GMT-4,9.22,1.4680000000000002,42.58,77.94,87.339,,
2025-07-27 08:10:00 GMT-4,9.18,1.464,42.56,78.0,86.9502,,
2025-07-27 08:15:00 GMT-4,9.4,1.41,42.78,78.32000000000001,87.5292,,
2025-07-27 08:20:00 GMT-4,9.620000000000001,1.392,43.28,78.58,88.8036,,
2025-07-27 08:25:00 GMT-4,9.7,1.396,43.5,78.64,89.6578,,
2025-07-27 08:30:00 GMT-4,9.78,1.4040000000000001,43.519999999999996,78.74,90.0236,,
2025-07-27 08:35:00 GMT-4,9.8,1.4080000000000001,43.54,78.7,90.533,,
2025-07-27 08:40:00 GMT-4,9.8,1.4080000000000001,43.62,78.78,90.9084,,
2025-07-27 08:45:00 GMT-4,9.82,1.4080000000000001,43.64,78.76,90.9244,,
2025-07-27 08:50:00 GMT-4,9.879999999999999,1.4080000000000001,43.64,78.84,91.3182,,
2025-07-27 08:55:00 GMT-4,9.9,1.416,43.68,78.84,91.932,,
2025-07-27 09:00:00 GMT-4,9.940000000000001,1.412,43.760000000000005,78.84,92.2568,,
2025-07-27 09:05:00 GMT-4,10.0,1.4040000000000001,43.82,78.84,92.2632,,
2025-07-27 09:10:00 GMT-4,10.0,1.3980000000000001,43.8,78.9,92.4608,,
2025-07-27 09:15:00 GMT-4,10.0,1.39,43.78,78.82000000000001,92.4622,,
2025-07-27 09:20:00 GMT-4,10.0,1.3880000000000001,43.78,78.8,92.5762,,
2025-07-27 09:25:00 GMT-4,9.98,1.3880000000000001,43.739999999999995,78.88,92.5106,,
2025-07-27 09:30:00 GMT-4,10.0,1.386,43.72,78.9,92.5756,,
2025-07-27 09:35:00 GMT-4,10.0,1.3880000000000001,43.660000000000004,79.02000000000001,92.8736,,
2025-07-27 09:40:00 GMT-4,10.0,1.382,43.739999999999995,79.12,92.986,,
2025-07-27 09:45:00 GMT-4,10.0,1.3780000000000001,43.8,79.28,93.4312,,
2025-07-27 09:50:00 GMT-4,10.0,1.374,43.839999999999996,79.3,93.557,,
2025-07-27 09:55:00 GMT-4,10.02,1.3719999999999999,43.760000000000005,79.22,93.7664,,
2025-07-27 10:00:00 GMT-4,10.1,1.37,43.72,79.22,93.9554,,
2025-07-27 10:05:00 GMT-4,10.1,1.37,43.760000000000005,79.16,93.88,,
2025-07-27 10:10:00 GMT-4,10.1,1.3659999999999999,43.8,79.24,94.1784,,
2025-07-27 10:15:00 GMT-4,10.1,1.36,43.739999999999995,79.16,94.5574,,
2025-07-27 10:20:00 GMT-4,10.1,1.3519999999999999,43.7,79.02000000000001,94.8596,,
2025-07-27 10:25:00 GMT-4,10.2,1.3419999999999999,43.62,79.1,95.2458,,
2025-07-27 10:30:00 GMT-4,10.2,1.3419999999999999,43.519999999999996,78.88,95.2066,,
2025-07-27 10:35:00 GMT-4,10.2,1.3419999999999999,43.56,78.86,95.4716,,
2025-07-27 10:40:00 GMT-4,10.2,1.3459999999999999,43.44,78.6,95.386,,
2025-07-27 10:45:00 GMT-4,10.26,1.348,43.36,78.52000000000001,95.702,,
2025-07-27 10:50:00 GMT-4,10.3,1.3419999999999999,43.32,78.66,95.9896,,
2025-07-27 10:55:00 GMT-4,10.28,1.3119999999999998,43.28,78.56,95.7944,,
2025-07-27 11:00:00 GMT-4,10.2,1.268,43.160000000000004,78.6,95.0032,,
2025-07-27 11:05:00 GMT-4,10.16,1.224,43.1,78.62,94.0178,,
2025-07-27 11:10:00 GMT-4,9.64,1.21,42.82,78.82000000000001,91.0632,,
2025-07-27 11:15:00 GMT-4,9.42,1.21,43.0,79.66,90.1514,,
2025-07-27 11:20:00 GMT-4,9.4,1.224,43.0,79.76,90.0796,,
2025-07-27 11:25:00 GMT-4,9.26,1.294,42.92,79.7,89.9978,,
2025-07-27 11:30:00 GMT-4,9.02,1.374,42.64,79.76,89.4688,,
2025-07-27 11:35:00 GMT-4,9.040000000000001,1.4340000000000002,42.64,80.03999999999999,90.8508,,
2025-07-27 11:40:00 GMT-4,9.1,1.472,42.7,80.0,91.6452,,
2025-07-27 11:45:00 GMT-4,9.32,1.496,42.92,80.08,93.386,,
2025-07-27 11:50:00 GMT-4,9.48,1.508,43.239999999999995,80.4,94.5134,,
2025-07-27 11:55:00 GMT-4,9.540000000000001,1.4780000000000002,43.44,80.4,94.6274,,
2025-07-27 12:00:00 GMT-4,9.879999999999999,1.3880000000000001,43.78,80.66,95.7162,,
2025-07-27 12:05:00 GMT-4,10.18,1.364,43.94,80.06,97.3114,,
2025-07-27 12:10:00 GMT-4,10.32,1.3619999999999999,43.5,79.02000000000001,98.1696,,
2025-07-27 12:15:00 GMT-4,10.4,1.36,43.1,78.38,98.5488,,
2025-07-27 12:20:00 GMT-4,10.459999999999999,1.3619999999999999,42.82,78.22,98.9532,,
2025-07-27 12:25:00 GMT-4,10.5,1.36,42.739999999999995,78.12,99.209,,
2025-07-27 12:30:00 GMT-4,10.5,1.35,42.68,78.16,99.6074,,
2025-07-27 12:35:00 GMT-4,10.5,1.344,42.56,78.12,99.955,,
2025-07-27 12:40:00 GMT-4,10.5,1.36,42.5,78.17999999999999,100.5388,,
2025-07-27 12:45:00 GMT-4,10.5,1.3519999999999999,42.480000000000004,78.14,100.645,,
2025-07-27 12:50:00 GMT-4,10.5,1.34,42.42,78.22,100.5118,,
2025-07-27 12:55:00 GMT-4,10.5,1.3159999999999998,42.4,78.32000000000001,100.3888,,
2025-07-27 13:00:00 GMT-4,10.440000000000001,1.266,42.4,78.44,99.641,,
2025-07-27 13:05:00 GMT-4,10.4,1.234,42.38,78.5,98.9904,,
2025-07-27 13:10:00 GMT-4,10.3,1.21,42.3,78.575,98.355,,
2025-07-27 13:15:00 GMT-4,10.3,1.192,42.3,78.6,97.871,,
2025-07-27 13:20:00 GMT-4,10.2,1.1840000000000002,42.3,78.64,97.6754,,
2025-07-27 13:25:00 GMT-4,10.26,1.242,42.32,78.74,98.7402,,
2025-07-27 13:30:00 GMT-4,10.36,1.308,42.38,78.66,100.4886,,
2025-07-27 13:35:00 GMT-4,10.4,1.32,42.42,78.72,101.3342,,
2025-07-27 13:40:00 GMT-4,10.4,1.31,42.480000000000004,78.78,101.4566,,
2025-07-27 13:45:00 GMT-4,10.5,1.318,42.44,78.8,101.7224,,
2025-07-27 13:50:00 GMT-4,10.5,1.324,42.480000000000004,78.88,102.1574,,
2025-07-27 13:55:00 GMT-4,10.5,1.33,42.5,78.88,102.5308,,
2025-07-27 14:00:00 GMT-4,10.5,1.3359999999999999,42.5,78.84,102.8156,,
2025-07-27 14:05:00 GMT-4,10.5,1.33,42.4,78.92,103.1272,,
2025-07-27 14:10:00 GMT-4,10.5,1.284,42.4,79.03999999999999,102.6808,,
2025-07-27 14:15:00 GMT-4,10.4,1.234,42.3,79.08,101.841,,
2025-07-27 14:20:00 GMT-4,10.36,1.206,42.22,79.1,101.258,,
2025-07-27 14:25:00 GMT-4,10.3,1.182,42.2,79.28,100.7856,,
2025-07-27 14:30:00 GMT-4,10.26,1.166,42.18,79.32000000000001,100.4784,,
2025-07-27 14:35:00 GMT-4,10.2,1.166,42.2,79.34,100.3932,,
2025-07-27 14:40:00 GMT-4,10.3,1.238,42.22,79.44,101.802,,
2025-07-27 14:45:00 GMT-4,10.379999999999999,1.298,42.3,79.5,103.3768,,
2025-07-27 14:50:00 GMT-4,10.4,1.318,42.339999999999996,79.53999999999999,104.232,,
2025-07-27 14:55:00 GMT-4,10.5,1.308,42.4,79.67999999999999,104.4798,,
2025-07-27 15:00:00 GMT-4,10.5,1.308,42.38,79.67999999999999,104.6282,,
2025-07-27 15:05:00 GMT-4,10.5,1.31,42.4,79.84,105.1714,,
2025-07-27 15:10:00 GMT-4,10.5,1.308,42.4,79.96000000000001,105.7218,,
2025-07-27 15:15:00 GMT-4,10.5,1.308,42.4,80.03999999999999,106.0544,,
2025-07-27 15:20:00 GMT-4,10.26,1.278,42.18,80.0,104.6188,,
2025-07-27 15:25:00 GMT-4,9.9,1.278,42.12,80.22,101.8212,,
2025-07-27 15:30:00 GMT-4,9.8,1.276,42.480000000000004,81.02000000000001,101.698,,
2025-07-27 15:35:00 GMT-4,9.8,1.296,42.64,81.32000000000001,102.044,,
2025-07-27 15:40:00 GMT-4,9.82,1.3159999999999998,42.7,81.34,102.841,,
2025-07-27 15:45:00 GMT-4,10.120000000000001,1.276,42.96,81.5,104.6112,,
2025-07-27 15:50:00 GMT-4,10.28,1.278,42.739999999999995,80.96000000000001,105.75,,
2025-07-27 15:55:00 GMT-4,10.4,1.288,42.58,80.88,107.0362,,
2025-07-27 16:00:00 GMT-4,10.459999999999999,1.296,42.480000000000004,80.86,107.8196,,
2025-07-27 16:05:00 GMT-4,10.5,1.3,42.4,80.86,108.2202,,
2025-07-27 16:10:00 GMT-4,10.5,1.286,42.32,80.9,108.2626,,
2025-07-27 16:15:00 GMT-4,10.5,1.288,42.3,81.02000000000001,108.503,,
2025-07-27 16:20:00 GMT-4,10.5,1.254,42.3,81.1,108.589,,
2025-07-27 16:25:00 GMT-4,10.4,1.218,42.28,81.3,108.2958,,
2025-07-27 16:30:00 GMT-4,10.4,1.1740000000000002,42.18,81.34,107.8428,,
2025-07-27 16:35:00 GMT-4,10.3,1.156,42.12,81.4,107.2584,,
2025-07-27 16:40:00 GMT-4,10.3,1.1320000000000001,42.04,81.47999999999999,106.8248,,
2025-07-27 16:45:00 GMT-4,10.14,1.034,42.0,81.34,104.905,,
2025-07-27 16:50:00 GMT-4,9.84,1.158,42.0,81.92,104.2396,,
2025-07-27 16:55:00 GMT-4,9.959999999999999,1.29,42.38,82.1,108.5842,,
2025-07-27 17:00:00 GMT-4,10.059999999999999,1.328,42.480000000000004,81.84,110.8166,,
2025-07-27 17:05:00 GMT-4,10.1,1.3419999999999999,42.5,81.86,111.7862,,
2025-07-27 17:10:00 GMT-4,10.1,1.34,42.58,81.78,112.2054,,
2025-07-27 17:15:00 GMT-4,10.14,1.3419999999999999,42.5,81.86,112.658,,
2025-07-27 17:20:00 GMT-4,10.16,1.344,42.5,81.9,112.9564,,
2025-07-27 17:25:00 GMT-4,10.379999999999999,1.334,42.54,82.12,114.9316,,
2025-07-27 17:30:00 GMT-4,10.5,1.3,42.4,82.1,115.341,,
2025-07-27 17:35:00 GMT-4,10.48,1.23,42.260000000000005,82.5,114.155,,
2025-07-27 17:40:00 GMT-4,10.4,1.18,42.160000000000004,82.72,112.8442,,
2025-07-27 17:45:00 GMT-4,10.32,1.148,42.04,82.76,111.9834,,
2025-07-27 17:50:00 GMT-4,10.3,1.1320000000000001,41.980000000000004,82.88,111.575,,
2025-07-27 17:55:00 GMT-4,10.3,1.124,41.9,83.0,111.7306,,
2025-07-27 18:00:00 GMT-4,10.22,1.11,41.980000000000004,83.24,112.076,,
2025-07-27 18:05:00 GMT-4,10.22,1.122,42.0,83.2,112.5996,,
2025-07-27 18:10:00 GMT-4,10.3,1.124,41.94,83.2,112.9664,,
2025-07-27 18:15:00 GMT-4,10.28,1.114,41.980000000000004,83.4,113.2418,,
2025-07-27 18:20:00 GMT-4,10.28,1.1159999999999999,42.0,83.44,113.6284,,
2025-07-27 18:25:00 GMT-4,10.24,1.1,41.980000000000004,83.5,113.4282,,
2025-07-27 18:30:00 GMT-4,10.2,1.088,41.94,83.6,113.1344,,
2025-07-27 18:35:00 GMT-4,10.040000000000001,1.08,41.9,83.67999999999999,112.5422,,
2025-07-27 18:40:00 GMT-4,10.08,1.06,42.06,84.02000000000001,112.3464,,
2025-07-27 18:45:00 GMT-4,10.1,1.036,42.1,84.14,111.902,,
2025-07-27 18:50:00 GMT-4,10.120000000000001,1.078,42.14,84.22,113.5304,,
2025-07-27 18:55:00 GMT-4,10.2,1.11,42.2,84.08,114.9128,,
2025-07-27 19:00:00 GMT-4,10.26,1.14,42.18,84.08,115.9556,,
2025-07-27 19:05:00 GMT-4,10.32,1.176,42.22,83.97999999999999,117.6884,,
2025-07-27 19:10:00 GMT-4,10.36,1.156,42.22,84.32000000000001,117.299,,
2025-07-27 19:15:00 GMT-4,10.3,1.1320000000000001,42.2,84.56,116.7828,,
2025-07-27 19:20:00 GMT-4,10.3,1.128,42.160000000000004,84.56,116.621,,
2025-07-27 19:25:00 GMT-4,10.3,1.122,42.2,84.67999999999999,116.773,,
2025-07-27 19:30:00 GMT-4,10.3,1.1340000000000001,42.2,84.66,117.0052,,
2025-07-27 19:35:00 GMT-4,10.379999999999999,1.148,42.2,84.53999999999999,117.4982,,
2025-07-27 19:40:00 GMT-4,10.36,1.1179999999999999,42.22,84.64,117.0914,,
2025-07-27 19:45:00 GMT-4,10.32,1.0979999999999999,42.2,84.62,116.4464,,
2025-07-27 19:50:00 GMT-4,10.28,1.05,42.14,84.74,114.7558,,
2025-07-27 19:55:00 GMT-4,10.3,1.104,42.1,84.46000000000001,115.7558,,
2025-07-27 20:00:00 GMT-4,8.98,1.1840000000000002,41.68,75.47999999999999,85.2234,,
2025-07-27 20:05:00 GMT-4,5.0600000000000005,1.374,38.96,61.32000000000001,0.0,,
2025-07-27 20:10:00 GMT-4,3.4200000000000004,1.422,36.9,57.779999999999994,0.0,,
2025-07-27 20:15:00 GMT-4,2.5,1.456,35.3,54.32000000000001,0.0,,
2025-07-27 20:20:00 GMT-4,1.98,1.494,33.980000000000004,51.32000000000001,0.0,,
2025-07-27 20:25:00 GMT-4,1.72,1.526,32.739999999999995,48.339999999999996,0.0,,
2025-07-27 20:30:00 GMT-4,1.6199999999999999,1.556,31.660000000000004,46.1,0.0,,
2025-07-27 20:35:00 GMT-4,1.7,1.588,30.78,44.44,0.0,,
2025-07-27 20:40:00 GMT-4,1.7,1.614,30.0,43.08,0.0,,
2025-07-27 20:45:00 GMT-4,1.7,1.642,29.26,41.839999999999996,0.0,,
2025-07-27 20:50:00 GMT-4,1.7,1.6680000000000001,28.580000000000002,40.7,0.0,,
2025-07-27 20:55:00 GMT-4,1.8,1.692,27.96,39.56,0.0,,
2025-07-27 21:00:00 GMT-4,1.8,1.716,27.4,37.32,0.0,,
2025-07-27 21:05:00 GMT-4,1.8,1.7380000000000002,26.9,34.339999999999996,0.0,,
2025-07-27 21:10:00 GMT-4,1.8,1.7619999999999998,26.4,32.28,0.0,,
