Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-27 21:15:00 GMT-4,1.8399999999999999,1.784,25.880000000000003,30.660000000000004,0.0,,
2025-07-27 21:20:00 GMT-4,1.9,1.804,25.32,29.360000000000003,0.0,,
2025-07-27 21:25:00 GMT-4,1.9,1.824,24.96,28.7,0.0,,
2025-07-27 21:30:00 GMT-4,1.9,1.8459999999999999,24.52,28.439999999999998,0.0,,
2025-07-27 21:35:00 GMT-4,1.9,1.864,24.1,28.32,0.0,,
2025-07-27 21:40:00 GMT-4,1.9600000000000002,1.886,23.7,28.119999999999997,0.0,,
2025-07-27 21:45:00 GMT-4,2.0,1.9040000000000001,23.46,27.860000000000003,0.0,,
2025-07-27 21:50:00 GMT-4,2.0,1.9240000000000002,23.119999999999997,27.339999999999996,0.0,,
2025-07-27 21:55:00 GMT-4,2.0,1.942,22.880000000000003,26.72,0.0,,
2025-07-27 22:00:00 GMT-4,2.0,1.96,22.619999999999997,26.52,0.0,,
2025-07-27 22:05:00 GMT-4,2.02,1.98,22.32,26.9,0.0,,
2025-07-27 22:10:00 GMT-4,2.1,1.9980000000000002,22.04,26.939999999999998,0.0,,
2025-07-27 22:15:00 GMT-4,2.1,2.016,21.78,26.860000000000003,0.0,,
2025-07-27 22:20:00 GMT-4,2.1,2.036,21.52,26.76,0.0,,
2025-07-27 22:25:00 GMT-4,2.1,2.052,21.22,26.8,0.0,,
2025-07-27 22:30:00 GMT-4,2.1,2.07,20.98,26.839999999999996,0.0,,
2025-07-27 22:35:00 GMT-4,2.16,2.086,20.759999999999998,26.98,0.0,,
2025-07-27 22:40:00 GMT-4,2.2,2.104,20.52,27.22,0.0,,
2025-07-27 22:45:00 GMT-4,2.2,2.124,20.259999999999998,27.339999999999996,0.0,,
2025-07-27 22:50:00 GMT-4,2.2,2.14,20.02,27.4,0.0,,
2025-07-27 22:55:00 GMT-4,2.2,2.156,19.82,27.419999999999998,0.0,,
2025-07-27 23:00:00 GMT-4,2.2,2.174,19.619999999999997,27.5,0.0,,
2025-07-27 23:05:00 GMT-4,2.3,2.19,19.32,27.52,0.0,,
2025-07-27 23:10:00 GMT-4,2.3,2.206,19.14,27.6,0.0,,
2025-07-27 23:15:00 GMT-4,2.3,2.224,18.94,27.68,0.0,,
2025-07-27 23:20:00 GMT-4,2.3,2.24,18.78,27.7,0.0,,
2025-07-27 23:25:00 GMT-4,2.3,2.256,18.64,27.639999999999997,0.0,,
2025-07-27 23:30:00 GMT-4,2.3,2.274,18.48,27.54,0.0,,
2025-07-27 23:35:00 GMT-4,2.4,2.29,18.28,27.380000000000003,0.0,,
2025-07-27 23:40:00 GMT-4,2.4,2.306,18.14,27.119999999999997,0.0,,
2025-07-27 23:45:00 GMT-4,2.4,2.324,17.98,26.880000000000003,0.0,,
2025-07-27 23:50:00 GMT-4,2.4,2.338,17.84,26.74,0.0,,
2025-07-27 23:55:00 GMT-4,2.4,2.354,17.68,26.580000000000002,0.0,,
2025-07-28 00:00:00 GMT-4,2.4,2.37,17.56,26.4,0.0,,
2025-07-28 00:05:00 GMT-4,2.48,2.386,17.44,26.28,0.0,,
2025-07-28 00:10:00 GMT-4,2.5,2.4019999999999997,17.32,26.18,0.0,,
2025-07-28 00:15:00 GMT-4,2.5,2.418,17.18,26.060000000000002,0.0,,
2025-07-28 00:20:00 GMT-4,2.5,2.434,17.080000000000002,25.82,0.0,,
2025-07-28 00:25:00 GMT-4,2.5,2.45,16.96,25.660000000000004,0.0,,
2025-07-28 00:30:00 GMT-4,2.5,2.4659999999999997,16.86,25.619999999999997,0.0,,
2025-07-28 00:35:00 GMT-4,2.6,2.48,16.759999999999998,25.44,0.0,,
2025-07-28 00:40:00 GMT-4,2.6,2.496,16.66,25.3,0.0,,
2025-07-28 00:45:00 GMT-4,2.6,2.512,16.580000000000002,25.22,0.0,,
2025-07-28 00:50:00 GMT-4,2.6,2.526,16.44,25.14,0.0,,
2025-07-28 00:55:00 GMT-4,2.6,2.542,16.36,25.04,0.0,,
2025-07-28 01:00:00 GMT-4,2.6,2.556,16.259999999999998,24.86,0.0,,
2025-07-28 01:05:00 GMT-4,2.6399999999999997,2.574,16.2,24.740000000000002,0.0,,
2025-07-28 01:10:00 GMT-4,2.7,2.588,16.119999999999997,24.7,0.0,,
2025-07-28 01:15:00 GMT-4,2.7,2.6039999999999996,16.06,24.66,0.0,,
2025-07-28 01:20:00 GMT-4,2.7,2.6180000000000003,16.0,24.6,0.0,,
2025-07-28 01:25:00 GMT-4,2.7,2.634,15.9,24.46,0.0,,
2025-07-28 01:30:00 GMT-4,2.7,2.648,15.819999999999999,24.44,0.0,,
2025-07-28 01:35:00 GMT-4,2.7,2.6639999999999997,15.74,24.28,0.0,,
2025-07-28 01:40:00 GMT-4,2.7800000000000002,2.678,15.680000000000001,24.2,0.0,,
2025-07-28 01:45:00 GMT-4,2.8,2.6919999999999997,15.6,24.119999999999997,0.0,,
2025-07-28 01:50:00 GMT-4,2.8,2.7060000000000004,15.540000000000001,24.04,0.0,,
2025-07-28 01:55:00 GMT-4,2.8,2.72,15.5,24.06,0.0,,
2025-07-28 02:00:00 GMT-4,2.8,2.736,15.4,24.0,0.0,,
2025-07-28 02:05:00 GMT-4,2.8,2.748,15.36,23.9,0.0,,
2025-07-28 02:10:00 GMT-4,2.8,2.762,15.3,23.919999999999998,0.0,,
2025-07-28 02:15:00 GMT-4,2.8,2.748,15.219999999999999,23.919999999999998,0.0,,
2025-07-28 02:20:00 GMT-4,7.220000000000001,2.46,30.939999999999998,65.64,63.828,,
2025-07-28 02:25:00 GMT-4,8.76,1.8619999999999999,39.7,88.44,120.923,,
2025-07-28 02:30:00 GMT-4,6.82,1.9180000000000001,37.92,75.84,12.9824,,
2025-07-28 02:35:00 GMT-4,9.02,1.7480000000000002,40.54,81.2,92.1872,,
2025-07-28 02:40:00 GMT-4,9.959999999999999,1.4780000000000002,43.96,88.66,123.5428,,
2025-07-28 02:45:00 GMT-4,10.3,1.3840000000000001,43.019999999999996,85.78,121.7504,,
2025-07-28 02:50:00 GMT-4,10.48,1.37,42.2,84.67999999999999,122.224,,
2025-07-28 02:55:00 GMT-4,10.64,1.42,42.28,84.78,124.5646,,
2025-07-28 03:00:00 GMT-4,10.78,1.4680000000000002,42.68,85.1,126.9236,,
2025-07-28 03:05:00 GMT-4,10.86,1.452,43.04,85.3,127.2114,,
2025-07-28 03:10:00 GMT-4,10.879999999999999,1.4080000000000001,43.2,85.28,126.4572,,
2025-07-28 03:15:00 GMT-4,10.8,1.374,43.2,85.06,125.5506,,
2025-07-28 03:20:00 GMT-4,10.8,1.364,43.160000000000004,84.94,124.9344,,
2025-07-28 03:25:00 GMT-4,10.8,1.354,43.04,84.86,124.6832,,
2025-07-28 03:30:00 GMT-4,10.8,1.354,42.96,84.72,124.7056,,
2025-07-28 03:35:00 GMT-4,10.7,1.34,42.92,84.56,123.9496,,
2025-07-28 03:40:00 GMT-4,10.7,1.34,42.839999999999996,84.52000000000001,123.7522,,
2025-07-28 03:45:00 GMT-4,10.7,1.338,42.8,84.44,123.7556,,
2025-07-28 03:50:00 GMT-4,10.7,1.34,42.72,84.4,123.5158,,
2025-07-28 03:55:00 GMT-4,10.7,1.334,42.7,84.38,123.323,,
2025-07-28 04:00:00 GMT-4,10.7,1.35,42.64,84.42,123.512,,
2025-07-28 04:05:00 GMT-4,10.7,1.38,42.739999999999995,84.62,124.9378,,
2025-07-28 04:10:00 GMT-4,10.7,1.3659999999999999,42.86,84.7,125.0014,,
2025-07-28 04:15:00 GMT-4,10.7,1.3619999999999999,42.9,84.7,124.8098,,
2025-07-28 04:20:00 GMT-4,10.7,1.328,42.9,84.56,124.0002,,
2025-07-28 04:25:00 GMT-4,10.7,1.314,42.88,84.46000000000001,123.2572,,
2025-07-28 04:30:00 GMT-4,10.7,1.308,42.8,84.44,122.8766,,
2025-07-28 04:35:00 GMT-4,10.68,1.298,42.760000000000005,84.32000000000001,122.5586,,
2025-07-28 04:40:00 GMT-4,10.459999999999999,1.29,42.519999999999996,84.17999999999999,121.481,,
2025-07-28 04:45:00 GMT-4,10.18,1.304,41.58,83.64,119.2278,,
2025-07-28 04:50:00 GMT-4,10.1,1.294,41.480000000000004,83.7,118.666,,
2025-07-28 04:55:00 GMT-4,10.1,1.294,41.54,83.74,118.7476,,
2025-07-28 05:00:00 GMT-4,10.16,1.29,41.58,83.74,118.9004,,
2025-07-28 05:05:00 GMT-4,9.86,1.272,41.6,83.8,116.7712,,
2025-07-28 05:10:00 GMT-4,9.8,1.284,42.04,84.5,116.2244,,
2025-07-28 05:15:00 GMT-4,9.879999999999999,1.36,42.2,84.6,118.3632,,
2025-07-28 05:20:00 GMT-4,10.0,1.386,42.36,84.67999999999999,120.0126,,
2025-07-28 05:25:00 GMT-4,10.059999999999999,1.3880000000000001,42.32,84.62,120.3638,,
2025-07-28 05:30:00 GMT-4,10.379999999999999,1.3519999999999999,42.239999999999995,84.38,121.3842,,
2025-07-28 05:35:00 GMT-4,10.540000000000001,1.3459999999999999,42.28,84.26,122.5392,,
2025-07-28 05:40:00 GMT-4,10.64,1.36,42.46,84.4,123.5674,,
2025-07-28 05:45:00 GMT-4,10.7,1.35,42.760000000000005,84.64,124.132,,
2025-07-28 05:50:00 GMT-4,10.7,1.35,42.9,84.64,124.2814,,
2025-07-28 05:55:00 GMT-4,10.7,1.334,43.0,84.7,124.067,,
2025-07-28 06:00:00 GMT-4,10.7,1.3259999999999998,42.96,84.6,123.7554,,
2025-07-28 06:05:00 GMT-4,10.7,1.328,42.9,84.6,123.5564,,
2025-07-28 06:10:00 GMT-4,10.76,1.348,42.96,84.66,124.215,,
2025-07-28 06:15:00 GMT-4,10.72,1.3119999999999998,43.019999999999996,84.66,123.7328,,
2025-07-28 06:20:00 GMT-4,10.7,1.31,43.019999999999996,84.64,123.1466,,
2025-07-28 06:25:00 GMT-4,10.7,1.308,43.0,84.58,123.142,,
2025-07-28 06:30:00 GMT-4,10.7,1.3,43.019999999999996,84.53999999999999,122.8296,,
2025-07-28 06:35:00 GMT-4,10.7,1.296,43.0,84.62,122.8566,,
2025-07-28 06:40:00 GMT-4,10.7,1.2819999999999998,43.0,84.64,122.6932,,
2025-07-28 06:45:00 GMT-4,10.68,1.242,42.92,84.72,121.6728,,
2025-07-28 06:50:00 GMT-4,10.6,1.19,42.78,84.76,119.7242,,
2025-07-28 06:55:00 GMT-4,10.52,1.158,42.56,84.74,118.4172,,
2025-07-28 07:00:00 GMT-4,10.440000000000001,1.1320000000000001,42.32,84.62,117.056,,
2025-07-28 07:05:00 GMT-4,10.26,1.1320000000000001,42.04,84.52000000000001,116.289,,
2025-07-28 07:10:00 GMT-4,9.9,1.202,41.54,84.02000000000001,114.9208,,
2025-07-28 07:15:00 GMT-4,9.940000000000001,1.314,41.760000000000005,84.22,117.7206,,
2025-07-28 07:20:00 GMT-4,10.02,1.364,41.9,84.47999999999999,119.8466,,
2025-07-28 07:25:00 GMT-4,10.120000000000001,1.37,41.94,84.5,120.385,,
2025-07-28 07:30:00 GMT-4,10.36,1.308,42.12,84.28,120.7468,,
2025-07-28 07:35:00 GMT-4,10.5,1.266,42.28,84.16,120.7492,,
2025-07-28 07:40:00 GMT-4,10.3,1.34,41.8,77.8,102.1708,,
2025-07-28 07:45:00 GMT-4,10.34,1.3780000000000001,41.760000000000005,80.62,109.014,,
2025-07-28 07:50:00 GMT-4,10.4,1.3940000000000001,41.92,81.52000000000001,114.7596,,
2025-07-28 07:55:00 GMT-4,10.48,1.3980000000000001,42.0,81.84,116.66,,
2025-07-28 08:00:00 GMT-4,10.459999999999999,1.39,42.0,80.76,113.4676,,
2025-07-28 08:05:00 GMT-4,10.24,1.4,41.58,75.34,88.3506,,
2025-07-28 08:10:00 GMT-4,10.2,1.422,41.78,75.92,89.1114,,
2025-07-28 08:15:00 GMT-4,10.2,1.432,41.9,76.02000000000001,89.5296,,
2025-07-28 08:20:00 GMT-4,9.959999999999999,1.43,41.9,76.32000000000001,88.8514,,
2025-07-28 08:25:00 GMT-4,9.620000000000001,1.4780000000000002,42.56,77.6,87.2796,,
2025-07-28 08:30:00 GMT-4,9.6,1.526,42.82,77.76,87.5792,,
2025-07-28 08:35:00 GMT-4,9.5,1.54,42.8,78.02000000000001,88.0714,,
2025-07-28 08:40:00 GMT-4,9.5,1.5419999999999998,42.88,78.0,88.048,,
2025-07-28 08:45:00 GMT-4,9.5,1.5319999999999998,42.9,78.02000000000001,87.9728,,
2025-07-28 08:50:00 GMT-4,9.52,1.5119999999999998,42.9,78.1,87.7172,,
2025-07-28 08:55:00 GMT-4,9.82,1.462,43.239999999999995,78.72,88.5134,,
2025-07-28 09:00:00 GMT-4,9.98,1.446,43.6,78.84,89.4066,,
2025-07-28 09:05:00 GMT-4,10.08,1.4380000000000002,43.64,78.78,89.677,,
2025-07-28 09:10:00 GMT-4,10.1,1.44,43.68,78.66,90.0272,,
2025-07-28 09:15:00 GMT-4,10.2,1.444,43.68,78.58,90.3646,,
2025-07-28 09:20:00 GMT-4,10.2,1.442,43.64,78.6,90.9034,,
2025-07-28 09:25:00 GMT-4,10.2,1.444,43.6,78.47999999999999,91.0972,,
2025-07-28 09:30:00 GMT-4,10.22,1.4340000000000002,43.54,78.42,91.1102,,
2025-07-28 09:35:00 GMT-4,10.28,1.446,43.5,78.4,91.4928,,
2025-07-28 09:40:00 GMT-4,10.3,1.4480000000000002,43.480000000000004,78.32000000000001,91.9004,,
2025-07-28 09:45:00 GMT-4,10.28,1.422,43.38,78.1,91.416,,
2025-07-28 09:50:00 GMT-4,10.26,1.412,43.32,78.1,90.978,,
2025-07-28 09:55:00 GMT-4,10.2,1.416,43.3,78.2,91.2054,,
2025-07-28 10:00:00 GMT-4,10.2,1.412,43.3,78.1,91.2268,,
2025-07-28 10:05:00 GMT-4,10.2,1.416,43.32,78.24,91.7684,,
2025-07-28 10:10:00 GMT-4,10.2,1.4140000000000001,43.3,78.28,91.7992,,
2025-07-28 10:15:00 GMT-4,10.24,1.4,43.3,78.32000000000001,91.9534,,
2025-07-28 10:20:00 GMT-4,10.059999999999999,1.376,43.2,78.32000000000001,90.7108,,
2025-07-28 10:25:00 GMT-4,9.66,1.412,43.0,78.56,89.021,,
2025-07-28 10:30:00 GMT-4,9.6,1.45,43.04,78.92,89.2416,,
2025-07-28 10:35:00 GMT-4,9.6,1.474,43.06,78.9,89.5754,,
2025-07-28 10:40:00 GMT-4,9.6,1.474,43.12,78.92,89.7674,,
2025-07-28 10:45:00 GMT-4,9.6,1.4780000000000002,43.1,79.12,89.685,,
2025-07-28 10:50:00 GMT-4,9.6,1.4780000000000002,43.1,79.03999999999999,89.8296,,
2025-07-28 10:55:00 GMT-4,9.68,1.472,43.1,79.08,90.277,,
2025-07-28 11:00:00 GMT-4,9.98,1.432,43.58,79.32000000000001,91.8694,,
2025-07-28 11:05:00 GMT-4,10.1,1.4080000000000001,43.660000000000004,79.17999999999999,92.13,,
2025-07-28 11:10:00 GMT-4,10.2,1.396,43.6,78.97999999999999,92.4558,,
2025-07-28 11:15:00 GMT-4,10.22,1.3840000000000001,43.519999999999996,78.82000000000001,92.8848,,
2025-07-28 11:20:00 GMT-4,10.3,1.3980000000000001,43.42,78.6,93.1866,,
2025-07-28 11:25:00 GMT-4,10.379999999999999,1.412,43.239999999999995,78.24,93.7718,,
2025-07-28 11:30:00 GMT-4,10.4,1.412,43.06,78.06,94.22,,
2025-07-28 11:35:00 GMT-4,10.48,1.406,42.96,77.9,94.652,,
2025-07-28 11:40:00 GMT-4,10.5,1.4,42.8,77.86,94.8142,,
2025-07-28 11:45:00 GMT-4,10.5,1.392,42.8,77.84,94.9574,,
2025-07-28 11:50:00 GMT-4,10.5,1.39,42.7,77.86,95.2036,,
2025-07-28 11:55:00 GMT-4,10.5,1.39,42.68,77.92,95.604,,
2025-07-28 12:00:00 GMT-4,10.5,1.3840000000000001,42.6,77.92,95.666,,
2025-07-28 12:05:00 GMT-4,10.540000000000001,1.3719999999999999,42.6,77.97999999999999,95.6788,,
2025-07-28 12:10:00 GMT-4,10.559999999999999,1.368,42.6,78.08,95.8894,,
2025-07-28 12:15:00 GMT-4,10.559999999999999,1.37,42.58,78.14,96.2834,,
2025-07-28 12:20:00 GMT-4,10.6,1.374,42.56,78.12,96.4942,,
2025-07-28 12:25:00 GMT-4,10.6,1.37,42.58,78.14,96.5078,,
2025-07-28 12:30:00 GMT-4,10.6,1.368,42.54,78.28,96.7994,,
2025-07-28 12:35:00 GMT-4,10.6,1.3659999999999999,42.480000000000004,78.2,96.8916,,
2025-07-28 12:40:00 GMT-4,10.6,1.3659999999999999,42.480000000000004,78.24,97.14,,
2025-07-28 12:45:00 GMT-4,10.6,1.368,42.42,78.2,97.2588,,
2025-07-28 12:50:00 GMT-4,10.6,1.354,42.5,78.24,97.353,,
2025-07-28 12:55:00 GMT-4,10.6,1.348,42.42,78.28,97.4902,,
2025-07-28 13:00:00 GMT-4,10.6,1.3459999999999999,42.42,78.34,97.936,,
2025-07-28 13:05:00 GMT-4,10.6,1.3419999999999999,42.4,78.42,98.0576,,
2025-07-28 13:10:00 GMT-4,10.6,1.34,42.3,78.34,98.1904,,
2025-07-28 13:15:00 GMT-4,10.6,1.34,42.3,78.4,98.3634,,
2025-07-28 13:20:00 GMT-4,10.6,1.34,42.38,78.4,98.6946,,
2025-07-28 13:25:00 GMT-4,10.64,1.3319999999999999,42.4,78.52000000000001,99.1982,,
2025-07-28 13:30:00 GMT-4,10.66,1.318,42.4,78.67999999999999,99.2876,,
2025-07-28 13:35:00 GMT-4,10.7,1.3119999999999998,42.339999999999996,78.64,99.4224,,
2025-07-28 13:40:00 GMT-4,10.7,1.296,42.339999999999996,78.72,99.6008,,
2025-07-28 13:45:00 GMT-4,10.6,1.264,42.28,78.82000000000001,99.007,,
2025-07-28 13:50:00 GMT-4,10.559999999999999,1.236,42.160000000000004,78.86,98.4318,,
2025-07-28 13:55:00 GMT-4,10.5,1.212,42.1,78.92,98.1546,,
2025-07-28 14:00:00 GMT-4,10.5,1.192,42.0,78.92,97.7106,,
2025-07-28 14:05:00 GMT-4,10.5,1.198,42.0,79.03999999999999,97.7402,,
2025-07-28 14:10:00 GMT-4,10.52,1.262,42.12,78.88,98.9138,,
2025-07-28 14:15:00 GMT-4,10.6,1.3,42.239999999999995,78.94,100.4524,,
2025-07-28 14:20:00 GMT-4,10.64,1.3119999999999998,42.3,79.0,101.2778,,
2025-07-28 14:25:00 GMT-4,10.7,1.3159999999999998,42.38,79.1,101.5494,,
2025-07-28 14:30:00 GMT-4,10.7,1.3159999999999998,42.4,79.22,102.0394,,
2025-07-28 14:35:00 GMT-4,10.48,1.31,42.28,79.12,101.4502,,
2025-07-28 14:40:00 GMT-4,10.1,1.3459999999999999,41.92,79.02000000000001,98.862,,
2025-07-28 14:45:00 GMT-4,10.0,1.376,42.18,79.42,98.6694,,
2025-07-28 14:50:00 GMT-4,10.0,1.3880000000000001,42.4,79.8,98.9214,,
2025-07-28 14:55:00 GMT-4,9.959999999999999,1.374,42.5,79.92,98.6728,,
2025-07-28 15:00:00 GMT-4,9.98,1.298,42.7,80.2,98.6482,,
2025-07-28 15:05:00 GMT-4,9.72,1.2819999999999998,42.68,80.5,96.3,,
2025-07-28 15:10:00 GMT-4,9.86,1.3019999999999998,43.019999999999996,81.17999999999999,97.7282,,
2025-07-28 15:15:00 GMT-4,9.959999999999999,1.318,43.160000000000004,81.08,99.011,,
2025-07-28 15:20:00 GMT-4,10.040000000000001,1.3159999999999998,43.12,81.03999999999999,99.9694,,
2025-07-28 15:25:00 GMT-4,10.1,1.3219999999999998,43.06,80.88,100.5366,,
2025-07-28 15:30:00 GMT-4,10.2,1.33,43.0,80.72,101.2948,,
2025-07-28 15:35:00 GMT-4,10.42,1.344,42.82,80.42,103.0164,,
2025-07-28 15:40:00 GMT-4,10.58,1.392,42.54,80.24,105.1298,,
2025-07-28 15:45:00 GMT-4,10.7,1.406,42.5,80.26,106.5384,,
2025-07-28 15:50:00 GMT-4,10.7,1.3659999999999999,42.519999999999996,80.46000000000001,106.7694,,
2025-07-28 15:55:00 GMT-4,10.7,1.3359999999999999,42.58,80.64,106.8022,,
2025-07-28 16:00:00 GMT-4,10.48,1.324,42.339999999999996,80.47999999999999,105.819,,
2025-07-28 16:05:00 GMT-4,10.3,1.3459999999999999,41.8,80.3,104.2604,,
2025-07-28 16:10:00 GMT-4,10.3,1.35,41.8,80.34,104.3304,,
2025-07-28 16:15:00 GMT-4,10.26,1.354,41.86,80.46000000000001,104.5496,,
2025-07-28 16:20:00 GMT-4,10.22,1.35,41.88,80.58,104.8996,,
2025-07-28 16:25:00 GMT-4,10.26,1.348,41.88,80.74,105.2126,,
2025-07-28 16:30:00 GMT-4,10.26,1.3519999999999999,41.839999999999996,80.84,105.6824,,
2025-07-28 16:35:00 GMT-4,10.34,1.3659999999999999,41.92,80.84,106.2886,,
2025-07-28 16:40:00 GMT-4,10.540000000000001,1.334,42.160000000000004,81.28,108.2824,,
2025-07-28 16:45:00 GMT-4,10.6,1.308,42.28,81.42,108.585,,
2025-07-28 16:50:00 GMT-4,10.58,1.272,42.28,81.58,108.6272,,
2025-07-28 16:55:00 GMT-4,10.5,1.224,42.2,81.82000000000001,108.2392,,
2025-07-28 17:00:00 GMT-4,10.5,1.194,42.2,81.86,107.7956,,
2025-07-28 17:05:00 GMT-4,10.5,1.1740000000000002,42.1,82.02000000000001,107.544,,
2025-07-28 17:10:00 GMT-4,10.42,1.1540000000000001,42.019999999999996,82.16,107.4416,,
2025-07-28 17:15:00 GMT-4,10.42,1.168,42.0,82.34,108.0632,,
2025-07-28 17:20:00 GMT-4,9.64,1.136,42.14,73.53999999999999,84.58,,
2025-07-28 17:25:00 GMT-4,5.62,1.256,39.660000000000004,60.9,0.0,,
2025-07-28 17:30:00 GMT-4,3.5,1.35,37.0,56.4,0.0,,
2025-07-28 17:35:00 GMT-4,2.84,1.3880000000000001,35.980000000000004,54.4,0.0,,
2025-07-28 17:40:00 GMT-4,2.12,1.44,34.58,51.32000000000001,0.0,,
2025-07-28 17:45:00 GMT-4,1.78,1.48,33.5,48.58,0.0,,
2025-07-28 17:50:00 GMT-4,1.6199999999999999,1.5219999999999998,32.46,46.22,0.0,,
2025-07-28 17:55:00 GMT-4,1.6,1.554,31.54,44.6,0.0,,
2025-07-28 18:00:00 GMT-4,1.6600000000000001,1.588,30.72,43.480000000000004,0.0,,
2025-07-28 18:05:00 GMT-4,1.7,1.6219999999999999,30.02,42.04,0.0,,
2025-07-28 18:10:00 GMT-4,1.7,1.65,29.380000000000003,38.92,0.0,,
2025-07-28 18:15:00 GMT-4,1.72,1.6780000000000002,28.82,34.839999999999996,0.0,,
2025-07-28 18:20:00 GMT-4,1.8,1.7080000000000002,28.24,32.5,0.0,,
2025-07-28 18:25:00 GMT-4,1.8,1.732,27.72,31.04,0.0,,
2025-07-28 18:30:00 GMT-4,1.8,1.76,27.160000000000004,30.139999999999997,0.0,,
2025-07-28 18:35:00 GMT-4,1.8399999999999999,1.784,26.660000000000004,29.880000000000003,0.0,,
2025-07-28 18:40:00 GMT-4,1.9,1.808,26.28,29.8,0.0,,
2025-07-28 18:45:00 GMT-4,1.9,1.8319999999999999,25.919999999999998,29.5,0.0,,
2025-07-28 18:50:00 GMT-4,1.9,1.854,25.6,29.4,0.0,,
2025-07-28 18:55:00 GMT-4,1.92,1.8780000000000001,25.18,29.3,0.0,,
2025-07-28 19:00:00 GMT-4,2.0,1.902,24.84,28.6,0.0,,
2025-07-28 19:05:00 GMT-4,2.0,1.9240000000000002,24.48,28.060000000000002,0.0,,
2025-07-28 19:10:00 GMT-4,2.0,1.942,24.14,28.48,0.0,,
2025-07-28 19:15:00 GMT-4,2.0,1.964,23.82,29.160000000000004,0.0,,
2025-07-28 19:20:00 GMT-4,2.04,1.984,23.48,29.3,0.0,,
2025-07-28 19:25:00 GMT-4,2.1,2.004,23.18,29.139999999999997,0.0,,
2025-07-28 19:30:00 GMT-4,2.1,2.024,22.880000000000003,29.1,0.0,,
2025-07-28 19:35:00 GMT-4,2.1,2.044,22.6,29.060000000000002,0.0,,
2025-07-28 19:40:00 GMT-4,2.1,2.062,22.36,29.22,0.0,,
2025-07-28 19:45:00 GMT-4,2.12,2.0780000000000003,22.04,29.360000000000003,0.0,,
2025-07-28 19:50:00 GMT-4,2.2,2.0980000000000003,21.8,29.48,0.0,,
2025-07-28 19:55:00 GMT-4,2.2,2.116,21.580000000000002,29.5,0.0,,
2025-07-28 20:00:00 GMT-4,2.2,2.134,21.36,29.560000000000002,0.0,,
2025-07-28 20:05:00 GMT-4,2.2,2.1519999999999997,21.14,29.54,0.0,,
2025-07-28 20:10:00 GMT-4,2.2,2.168,20.94,29.52,0.0,,
2025-07-28 20:15:00 GMT-4,2.2800000000000002,2.186,20.759999999999998,29.46,0.0,,
2025-07-28 20:20:00 GMT-4,2.3,2.204,20.6,29.28,0.0,,
2025-07-28 20:25:00 GMT-4,2.3,2.222,20.419999999999998,29.119999999999997,0.0,,
2025-07-28 20:30:00 GMT-4,2.3,2.24,20.240000000000002,28.9,0.0,,
2025-07-28 20:35:00 GMT-4,2.3,2.254,20.06,28.660000000000004,0.0,,
2025-07-28 20:40:00 GMT-4,2.3,2.274,19.9,28.48,0.0,,
2025-07-28 20:45:00 GMT-4,2.4,2.29,19.740000000000002,28.26,0.0,,
2025-07-28 20:50:00 GMT-4,2.4,2.306,19.56,28.080000000000002,0.0,,
2025-07-28 20:55:00 GMT-4,2.4,2.324,19.4,27.98,0.0,,
2025-07-28 21:00:00 GMT-4,2.4,2.34,19.22,27.880000000000003,0.0,,
2025-07-28 21:05:00 GMT-4,2.4,2.356,19.080000000000002,27.7,0.0,,
2025-07-28 21:10:00 GMT-4,2.4,2.372,18.96,27.580000000000002,0.0,,
2025-07-28 21:15:00 GMT-4,2.5,2.386,18.82,27.46,0.0,,
2025-07-28 21:20:00 GMT-4,2.5,2.404,18.68,27.339999999999996,0.0,,
2025-07-28 21:25:00 GMT-4,2.5,2.42,18.54,27.18,0.0,,
2025-07-28 21:30:00 GMT-4,2.5,2.436,18.44,27.060000000000002,0.0,,
2025-07-28 21:35:00 GMT-4,2.5,2.454,18.3,26.919999999999998,0.0,,
2025-07-28 21:40:00 GMT-4,2.5,2.468,18.2,26.82,0.0,,
2025-07-28 21:45:00 GMT-4,2.6,2.4859999999999998,18.080000000000002,26.68,0.0,,
2025-07-28 21:50:00 GMT-4,2.6,2.5,17.96,26.52,0.0,,
2025-07-28 21:55:00 GMT-4,2.6,2.516,17.880000000000003,26.439999999999998,0.0,,
2025-07-28 22:00:00 GMT-4,2.6,2.5340000000000003,17.78,26.360000000000003,0.0,,
2025-07-28 22:05:00 GMT-4,2.6,2.546,17.68,26.24,0.0,,
2025-07-28 22:10:00 GMT-4,2.6,2.57,17.6,26.1,0.0,,
2025-07-28 22:15:00 GMT-4,2.66,2.58,17.5,26.060000000000002,0.0,,
2025-07-28 22:20:00 GMT-4,2.7,2.596,17.419999999999998,25.98,0.0,,
2025-07-28 22:25:00 GMT-4,2.7,2.614,17.380000000000003,25.9,0.0,,
2025-07-28 22:30:00 GMT-4,2.7,2.6260000000000003,17.3,25.9,0.0,,
2025-07-28 22:35:00 GMT-4,2.7,2.6439999999999997,17.22,25.82,0.0,,
2025-07-28 22:40:00 GMT-4,2.7,2.658,17.16,25.76,0.0,,
2025-07-28 22:45:00 GMT-4,2.7399999999999998,2.674,17.06,25.639999999999997,0.0,,
2025-07-28 22:50:00 GMT-4,2.8,2.688,17.0,25.52,0.0,,
2025-07-28 22:55:00 GMT-4,2.8,2.7039999999999997,16.9,25.5,0.0,,
2025-07-28 23:00:00 GMT-4,2.8,2.718,16.82,25.4,0.0,,
2025-07-28 23:05:00 GMT-4,2.8,2.734,16.78,25.4,0.0,,
2025-07-28 23:10:00 GMT-4,2.8,2.748,16.7,25.4,0.0,,
2025-07-28 23:15:00 GMT-4,2.82,2.714,16.64,25.32,0.0,,
2025-07-28 23:20:00 GMT-4,2.48,2.194,16.44,25.22,-0.0406,,
2025-07-28 23:25:00 GMT-4,2.12,1.976,16.759999999999998,24.4,-0.122,,
2025-07-28 23:30:00 GMT-4,8.08,1.876,31.28,61.9,42.9724,,
2025-07-28 23:35:00 GMT-4,10.3,1.7080000000000002,42.12,80.02000000000001,98.776,,
2025-07-28 23:40:00 GMT-4,10.620000000000001,1.6159999999999999,43.64,79.96000000000001,97.9144,,
2025-07-28 23:45:00 GMT-4,10.76,1.568,42.8,77.88,96.8662,,
2025-07-28 23:50:00 GMT-4,10.8,1.538,42.36,77.44,96.4966,,
2025-07-28 23:55:00 GMT-4,10.8,1.534,42.339999999999996,77.4,96.5256,,
2025-07-29 00:00:00 GMT-4,10.8,1.526,42.4,77.42,96.581,,
2025-07-29 00:05:00 GMT-4,10.8,1.514,42.4,77.38,96.4758,,
2025-07-29 00:10:00 GMT-4,10.8,1.5,42.4,77.42,96.3922,,
2025-07-29 00:15:00 GMT-4,10.8,1.5019999999999998,42.36,77.36,96.4274,,
2025-07-29 00:20:00 GMT-4,10.86,1.51,42.4,77.34,96.5934,,
2025-07-29 00:25:00 GMT-4,10.879999999999999,1.5119999999999998,42.4,77.34,96.6322,,
2025-07-29 00:30:00 GMT-4,10.9,1.504,42.38,77.34,96.7126,,
2025-07-29 00:35:00 GMT-4,10.9,1.5019999999999998,42.339999999999996,77.36,96.7092,,
2025-07-29 00:40:00 GMT-4,10.9,1.494,42.3,77.32000000000001,96.4812,,
2025-07-29 00:45:00 GMT-4,10.9,1.4880000000000002,42.3,77.38,96.5192,,
2025-07-29 00:50:00 GMT-4,10.9,1.4880000000000002,42.32,77.46000000000001,96.7204,,
2025-07-29 00:55:00 GMT-4,10.9,1.49,42.3,77.36,96.7998,,
2025-07-29 01:00:00 GMT-4,10.9,1.482,42.3,77.38,96.8928,,
2025-07-29 01:05:00 GMT-4,10.9,1.472,42.3,77.4,96.7684,,
2025-07-29 01:10:00 GMT-4,10.9,1.47,42.3,77.47999999999999,96.9352,,
2025-07-29 01:15:00 GMT-4,10.9,1.466,42.3,77.5,97.0616,,
2025-07-29 01:20:00 GMT-4,10.9,1.456,42.260000000000005,77.5,96.9552,,
2025-07-29 01:25:00 GMT-4,10.9,1.45,42.2,77.52000000000001,96.8408,,
2025-07-29 01:30:00 GMT-4,10.9,1.446,42.2,77.53999999999999,96.8056,,
2025-07-29 01:35:00 GMT-4,10.9,1.44,42.2,77.58,96.8922,,
2025-07-29 01:40:00 GMT-4,10.9,1.4380000000000002,42.2,77.66,96.9348,,
2025-07-29 01:45:00 GMT-4,10.9,1.4340000000000002,42.3,77.67999999999999,97.0752,,
2025-07-29 01:50:00 GMT-4,10.9,1.426,42.3,77.7,97.1076,,
2025-07-29 01:55:00 GMT-4,10.9,1.426,42.3,77.76,97.3642,,
2025-07-29 02:00:00 GMT-4,10.9,1.42,42.28,77.8,97.4596,,
2025-07-29 02:05:00 GMT-4,10.9,1.41,42.3,77.84,97.374,,
2025-07-29 02:10:00 GMT-4,10.9,1.4040000000000001,42.3,77.88,97.3354,,
2025-07-29 02:15:00 GMT-4,10.9,1.4180000000000001,42.339999999999996,77.9,97.537,,
2025-07-29 02:20:00 GMT-4,10.98,1.47,42.42,77.88,98.4086,,
2025-07-29 02:25:00 GMT-4,11.08,1.526,42.62,77.94,99.8554,,
2025-07-29 02:30:00 GMT-4,11.1,1.518,42.86,78.22,100.3822,,
2025-07-29 02:35:00 GMT-4,11.120000000000001,1.454,42.980000000000004,78.46000000000001,99.8932,,
2025-07-29 02:40:00 GMT-4,11.1,1.4180000000000001,42.94,78.56,99.0648,,
2025-07-29 02:45:00 GMT-4,11.08,1.392,42.96,78.53999999999999,98.7718,,
2025-07-29 02:50:00 GMT-4,11.0,1.3880000000000001,42.839999999999996,78.53999999999999,98.4944,,
2025-07-29 02:55:00 GMT-4,11.0,1.392,42.8,78.44,98.594,,
2025-07-29 03:00:00 GMT-4,11.02,1.396,42.8,78.5,98.7272,,
2025-07-29 03:05:00 GMT-4,11.059999999999999,1.4,42.8,78.52000000000001,98.9518,,
2025-07-29 03:10:00 GMT-4,11.1,1.4140000000000001,42.86,78.58,99.3854,,
2025-07-29 03:15:00 GMT-4,11.1,1.4080000000000001,43.0,78.76,99.692,,
2025-07-29 03:20:00 GMT-4,11.1,1.4,43.0,78.88,99.7566,,
2025-07-29 03:25:00 GMT-4,11.1,1.396,43.06,78.92,99.7944,,
2025-07-29 03:30:00 GMT-4,11.1,1.406,43.1,78.96000000000001,100.092,,
2025-07-29 03:35:00 GMT-4,11.08,1.3940000000000001,43.160000000000004,79.08,100.3226,,
2025-07-29 03:40:00 GMT-4,10.5,1.41,42.04,77.88,97.1766,,
2025-07-29 03:45:00 GMT-4,10.3,1.472,41.64,77.56,96.0738,,
2025-07-29 03:50:00 GMT-4,10.3,1.52,41.86,77.64,96.8076,,
2025-07-29 03:55:00 GMT-4,10.3,1.52,41.94,77.78,97.3856,,
2025-07-29 04:00:00 GMT-4,10.26,1.506,41.980000000000004,77.7,97.15,,
2025-07-29 04:05:00 GMT-4,9.86,1.514,42.239999999999995,78.84,95.0128,,
2025-07-29 04:10:00 GMT-4,9.8,1.534,42.86,80.0,94.6428,,
2025-07-29 04:15:00 GMT-4,10.08,1.5419999999999998,43.28,80.22,96.4392,,
2025-07-29 04:20:00 GMT-4,10.18,1.514,43.36,79.76,97.3958,,
2025-07-29 04:25:00 GMT-4,10.379999999999999,1.442,43.239999999999995,79.58,97.2396,,
2025-07-29 04:30:00 GMT-4,10.8,1.3940000000000001,42.760000000000005,78.84,99.0326,,
2025-07-29 04:35:00 GMT-4,11.02,1.376,42.72,78.97999999999999,100.475,,
2025-07-29 04:40:00 GMT-4,11.120000000000001,1.3840000000000001,43.019999999999996,79.36,101.5836,,
2025-07-29 04:45:00 GMT-4,11.24,1.4240000000000002,43.4,79.53999999999999,102.7214,,
2025-07-29 04:50:00 GMT-4,11.32,1.46,43.660000000000004,79.67999999999999,103.8694,,
2025-07-29 04:55:00 GMT-4,11.4,1.464,43.94,79.94,104.6098,,
2025-07-29 05:00:00 GMT-4,11.4,1.422,44.1,80.2,104.4008,,
2025-07-29 05:05:00 GMT-4,11.4,1.41,44.1,80.38,104.0416,,
2025-07-29 05:10:00 GMT-4,11.4,1.3980000000000001,44.18,80.47999999999999,104.4718,,
2025-07-29 05:15:00 GMT-4,11.4,1.3840000000000001,44.2,80.47999999999999,104.1868,,
2025-07-29 05:20:00 GMT-4,11.125,1.3775,44.0,80.24,102.8968,,
2025-07-29 05:25:00 GMT-4,10.540000000000001,1.452,42.14,78.16,99.3696,,
2025-07-29 05:30:00 GMT-4,10.36,1.5119999999999998,40.96,77.38,99.0798,,
2025-07-29 05:35:00 GMT-4,10.3,1.548,40.739999999999995,77.38,99.2288,,
2025-07-29 05:40:00 GMT-4,10.3,1.556,40.839999999999996,77.46000000000001,99.1526,,
2025-07-29 05:45:00 GMT-4,10.3,1.5619999999999998,40.92,77.64,99.3868,,
2025-07-29 05:50:00 GMT-4,10.3,1.5319999999999998,41.019999999999996,77.78,99.4946,,
2025-07-29 05:55:00 GMT-4,10.78,1.4340000000000002,41.62,78.3,101.8392,,
2025-07-29 06:00:00 GMT-4,11.14,1.4,42.82,79.36,103.9214,,
2025-07-29 06:05:00 GMT-4,11.26,1.3780000000000001,43.480000000000004,79.97999999999999,104.5772,,
2025-07-29 06:10:00 GMT-4,11.32,1.3619999999999999,43.88,80.46000000000001,105.003,,
2025-07-29 06:15:00 GMT-4,11.379999999999999,1.3559999999999999,44.12,80.64,105.3958,,
2025-07-29 06:20:00 GMT-4,11.4,1.358,44.3,80.86,105.862,,
2025-07-29 06:25:00 GMT-4,11.440000000000001,1.41,44.519999999999996,80.96000000000001,107.0782,,
2025-07-29 06:30:00 GMT-4,11.58,1.464,44.8,81.16,108.7274,,
2025-07-29 06:35:00 GMT-4,11.68,1.492,45.12,81.38,110.042,,
2025-07-29 06:40:00 GMT-4,11.72,1.462,45.44,81.78,110.365,,
2025-07-29 06:45:00 GMT-4,11.7,1.432,45.5,82.0,110.0428,,
2025-07-29 06:50:00 GMT-4,11.7,1.386,45.58,82.1,109.4256,,
2025-07-29 06:55:00 GMT-4,11.7,1.3619999999999999,45.6,82.16,109.0694,,
2025-07-29 07:00:00 GMT-4,11.64,1.348,45.519999999999996,82.12,108.799,,
2025-07-29 07:05:00 GMT-4,11.6,1.3559999999999999,45.5,82.16,109.1188,,
2025-07-29 07:10:00 GMT-4,11.64,1.3719999999999999,45.5,82.22,109.624,,
2025-07-29 07:15:00 GMT-4,11.7,1.3780000000000001,45.519999999999996,82.26,110.0582,,
2025-07-29 07:20:00 GMT-4,11.7,1.3659999999999999,45.6,82.36,110.1574,,
2025-07-29 07:25:00 GMT-4,11.7,1.358,45.6,82.42,110.2262,,
2025-07-29 07:30:00 GMT-4,11.66,1.35,45.6,82.46000000000001,110.3788,,
2025-07-29 07:35:00 GMT-4,11.7,1.3559999999999999,45.62,82.56,110.8446,,
2025-07-29 07:40:00 GMT-4,11.7,1.354,45.739999999999995,82.72,111.449,,
2025-07-29 07:45:00 GMT-4,11.7,1.3419999999999999,45.8,82.84,111.5468,,
2025-07-29 07:50:00 GMT-4,11.7,1.344,45.839999999999996,82.94,111.9056,,
2025-07-29 07:55:00 GMT-4,11.14,1.3780000000000001,45.019999999999996,82.03999999999999,108.0538,,
2025-07-29 08:00:00 GMT-4,10.76,1.382,42.980000000000004,80.78,105.6782,,
2025-07-29 08:05:00 GMT-4,10.5,1.39,41.8,77.36,93.0964,,
2025-07-29 08:10:00 GMT-4,10.34,1.382,40.739999999999995,76.38,92.4532,,
2025-07-29 08:15:00 GMT-4,10.26,1.3719999999999999,40.64,76.52000000000001,92.177,,
2025-07-29 08:20:00 GMT-4,10.2,1.3719999999999999,40.82,76.72,92.1648,,
2025-07-29 08:25:00 GMT-4,10.2,1.3659999999999999,41.0,76.9,92.3588,,
2025-07-29 08:30:00 GMT-4,10.2,1.3519999999999999,41.0,76.97999999999999,92.4234,,
2025-07-29 08:35:00 GMT-4,10.16,1.334,41.0,77.06,92.208,,
2025-07-29 08:40:00 GMT-4,10.1,1.33,41.1,77.12,92.2388,,
2025-07-29 08:45:00 GMT-4,10.18,1.3319999999999999,41.2,77.22,92.3748,,
2025-07-29 08:50:00 GMT-4,10.2,1.348,41.2,77.28,92.5706,,
2025-07-29 08:55:00 GMT-4,10.2,1.364,41.22,77.36,93.3304,,
2025-07-29 09:00:00 GMT-4,10.2,1.3559999999999999,41.3,77.5,93.7642,,
2025-07-29 09:05:00 GMT-4,10.2,1.3519999999999999,41.28,77.53999999999999,93.7542,,
2025-07-29 09:10:00 GMT-4,10.2,1.3419999999999999,41.2,77.62,93.6576,,
2025-07-29 09:15:00 GMT-4,10.2,1.3259999999999998,41.2,77.64,93.4946,,
2025-07-29 09:20:00 GMT-4,9.76,1.328,41.739999999999995,78.67999999999999,91.556,,
2025-07-29 09:25:00 GMT-4,9.7,1.318,42.82,80.16,91.3758,,
2025-07-29 09:30:00 GMT-4,9.68,1.308,42.92,80.26,91.0652,,
2025-07-29 09:35:00 GMT-4,9.7,1.304,43.019999999999996,80.47999999999999,91.2486,,
2025-07-29 09:40:00 GMT-4,9.7,1.306,43.08,80.44,91.46,,
2025-07-29 09:45:00 GMT-4,9.7,1.308,43.08,80.6,91.7914,,
2025-07-29 09:50:00 GMT-4,9.7,1.3019999999999998,43.160000000000004,80.62,91.9148,,
2025-07-29 09:55:00 GMT-4,9.940000000000001,1.3319999999999999,43.36,80.67999999999999,93.8418,,
2025-07-29 10:00:00 GMT-4,10.14,1.3219999999999998,43.36,80.34,94.681,,
2025-07-29 10:05:00 GMT-4,10.2,1.318,43.2,79.94,94.8584,,
2025-07-29 10:10:00 GMT-4,10.28,1.32,43.12,79.76,95.2568,,
2025-07-29 10:15:00 GMT-4,10.34,1.3319999999999999,42.94,79.42,95.811,,
2025-07-29 10:20:00 GMT-4,10.4,1.33,42.839999999999996,79.32000000000001,96.2316,,
2025-07-29 10:25:00 GMT-4,10.4,1.3259999999999998,42.739999999999995,79.2,96.4648,,
2025-07-29 10:30:00 GMT-4,10.4,1.32,42.64,79.08,96.5174,,
2025-07-29 10:35:00 GMT-4,10.4,1.318,42.6,79.12,96.8498,,
2025-07-29 10:40:00 GMT-4,10.440000000000001,1.306,42.54,79.2,97.029,,
2025-07-29 10:45:00 GMT-4,10.5,1.31,42.5,79.1,97.3972,,
2025-07-29 10:50:00 GMT-4,10.5,1.306,42.46,79.14,97.3538,,
2025-07-29 10:55:00 GMT-4,10.5,1.308,42.5,79.22,97.526,,
2025-07-29 11:00:00 GMT-4,10.5,1.33,42.46,79.12,98.1952,,
2025-07-29 11:05:00 GMT-4,10.5,1.314,42.4,79.24,98.43,,
2025-07-29 11:10:00 GMT-4,10.5,1.3,42.4,79.2,98.3314,,
2025-07-29 11:15:00 GMT-4,10.5,1.3119999999999998,42.4,79.12,98.5676,,
2025-07-29 11:20:00 GMT-4,10.540000000000001,1.32,42.339999999999996,79.14,98.9764,,
2025-07-29 11:25:00 GMT-4,10.6,1.3219999999999998,42.32,79.16,99.267,,
2025-07-29 11:30:00 GMT-4,10.6,1.31,42.3,79.22,99.4594,,
2025-07-29 11:35:00 GMT-4,10.18,1.306,42.019999999999996,79.08,97.0366,,
2025-07-29 11:40:00 GMT-4,10.08,1.338,42.2,79.47999999999999,96.8882,,
2025-07-29 11:45:00 GMT-4,10.059999999999999,1.36,42.32,79.64,97.214,,
2025-07-29 11:50:00 GMT-4,10.1,1.3559999999999999,42.38,79.82000000000001,97.345,,
2025-07-29 11:55:00 GMT-4,10.040000000000001,1.32,42.58,80.16,97.231,,
2025-07-29 12:00:00 GMT-4,10.32,1.276,42.760000000000005,80.0,98.196,,
2025-07-29 12:05:00 GMT-4,10.459999999999999,1.26,42.519999999999996,79.64,98.932,,
2025-07-29 12:10:00 GMT-4,10.5,1.268,42.4,79.64,99.3242,,
2025-07-29 12:15:00 GMT-4,10.540000000000001,1.288,42.339999999999996,79.6,99.9646,,
2025-07-29 12:20:00 GMT-4,10.6,1.3,42.3,79.58,100.7154,,
2025-07-29 12:25:00 GMT-4,10.64,1.308,42.3,79.5,101.154,,
2025-07-29 12:30:00 GMT-4,10.7,1.308,42.3,79.52000000000001,101.6862,,
2025-07-29 12:35:00 GMT-4,10.7,1.298,42.28,79.56,101.9838,,
2025-07-29 12:40:00 GMT-4,10.8,1.3219999999999998,42.36,79.66,102.76,,
2025-07-29 12:45:00 GMT-4,10.8,1.31,42.54,79.76,102.9782,,
2025-07-29 12:50:00 GMT-4,10.8,1.3019999999999998,42.6,79.92,103.2178,,
2025-07-29 12:55:00 GMT-4,10.8,1.3,42.64,80.06,103.5198,,
2025-07-29 13:00:00 GMT-4,10.84,1.298,42.739999999999995,80.12,103.779,,
2025-07-29 13:05:00 GMT-4,10.9,1.296,42.839999999999996,80.34,104.3624,,
2025-07-29 13:10:00 GMT-4,10.9,1.294,42.96,80.52000000000001,104.8116,,
2025-07-29 13:15:00 GMT-4,10.9,1.29,43.06,80.56,104.9426,,
2025-07-29 13:20:00 GMT-4,10.940000000000001,1.29,43.14,80.7,105.3972,,
2025-07-29 13:25:00 GMT-4,11.0,1.286,43.3,80.96000000000001,106.006,,
2025-07-29 13:30:00 GMT-4,11.0,1.28,43.480000000000004,81.16,106.435,,
2025-07-29 13:35:00 GMT-4,11.0,1.28,43.64,81.38,106.8742,,
2025-07-29 13:40:00 GMT-4,11.1,1.278,43.8,81.5,107.3196,,
2025-07-29 13:45:00 GMT-4,11.1,1.272,43.96,81.76,107.7348,,
2025-07-29 13:50:00 GMT-4,11.08,1.266,43.96,81.76,107.5572,,
2025-07-29 13:55:00 GMT-4,11.0,1.26,43.839999999999996,81.64,107.1152,,
2025-07-29 14:00:00 GMT-4,11.0,1.262,43.739999999999995,81.72,107.1794,,
2025-07-29 14:05:00 GMT-4,11.0,1.262,43.660000000000004,81.7,107.391,,
2025-07-29 14:10:00 GMT-4,10.98,1.272,43.58,81.74,107.4736,,
2025-07-29 14:15:00 GMT-4,10.92,1.28,43.5,81.86,108.0278,,
2025-07-29 14:20:00 GMT-4,10.9,1.274,43.5,81.92,108.1606,,
2025-07-29 14:25:00 GMT-4,10.959999999999999,1.272,43.519999999999996,82.02000000000001,108.5136,,
2025-07-29 14:30:00 GMT-4,11.0,1.27,43.6,82.28,109.0562,,
2025-07-29 14:35:00 GMT-4,10.940000000000001,1.27,43.6,82.22,108.9418,,
2025-07-29 14:40:00 GMT-4,10.940000000000001,1.262,43.54,82.32000000000001,109.0662,,
2025-07-29 14:45:00 GMT-4,10.9,1.26,43.5,82.34,109.111,,
2025-07-29 14:50:00 GMT-4,10.92,1.254,43.5,82.38,109.245,,
2025-07-29 14:55:00 GMT-4,11.0,1.242,43.62,82.67999999999999,110.0232,,
2025-07-29 15:00:00 GMT-4,10.440000000000001,1.252,42.760000000000005,82.22,106.8838,,
2025-07-29 15:05:00 GMT-4,10.3,1.288,41.56,81.42,105.9374,,
2025-07-29 15:10:00 GMT-4,10.3,1.3219999999999998,41.32,81.16,106.662,,
2025-07-29 15:15:00 GMT-4,10.3,1.3219999999999998,41.3,81.4,107.5122,,
2025-07-29 15:20:00 GMT-4,10.36,1.3219999999999998,41.36,81.56,108.2554,,
2025-07-29 15:25:00 GMT-4,10.379999999999999,1.318,41.4,81.7,108.4552,,
2025-07-29 15:30:00 GMT-4,10.4,1.324,41.4,81.84,109.1252,,
2025-07-29 15:35:00 GMT-4,10.68,1.314,42.04,82.5,111.6634,,
2025-07-29 15:40:00 GMT-4,10.92,1.274,43.160000000000004,83.5,113.4286,,
2025-07-29 15:45:00 GMT-4,11.0,1.27,43.64,83.86,114.01,,
2025-07-29 15:50:00 GMT-4,11.059999999999999,1.266,44.0,84.22,114.671,,
2025-07-29 15:55:00 GMT-4,11.1,1.268,44.239999999999995,84.53999999999999,115.7428,,
2025-07-29 16:00:00 GMT-4,11.120000000000001,1.26,44.42,84.67999999999999,116.1038,,
2025-07-29 16:05:00 GMT-4,11.16,1.26,44.5,84.7,116.016,,
2025-07-29 16:10:00 GMT-4,11.1,1.256,44.5,84.82000000000001,116.4692,,
2025-07-29 16:15:00 GMT-4,11.08,1.258,44.4,84.8,116.3432,,
2025-07-29 16:20:00 GMT-4,11.0,1.256,44.14,84.67999999999999,116.1064,,
2025-07-29 16:25:00 GMT-4,10.92,1.254,43.88,84.58,116.1622,,
2025-07-29 16:30:00 GMT-4,10.92,1.258,43.839999999999996,84.58,116.5254,,
2025-07-29 16:35:00 GMT-4,10.940000000000001,1.254,43.8,84.64,116.9542,,
2025-07-29 16:40:00 GMT-4,10.98,1.258,43.8,84.7,117.6012,,
2025-07-29 16:45:00 GMT-4,10.9,1.25,43.760000000000005,84.92,118.4706,,
2025-07-29 16:50:00 GMT-4,10.9,1.234,43.7,85.02000000000001,118.8694,,
2025-07-29 16:55:00 GMT-4,10.879999999999999,1.158,43.7,85.52000000000001,117.5944,,
2025-07-29 17:00:00 GMT-4,10.8,1.104,43.6,85.62,116.2794,,
2025-07-29 17:05:00 GMT-4,10.72,1.074,43.44,85.64,115.3336,,
2025-07-29 17:10:00 GMT-4,10.7,1.05,43.260000000000005,85.66,114.7292,,
2025-07-29 17:15:00 GMT-4,9.16,1.138,42.7,76.84,69.2348,,
2025-07-29 17:20:00 GMT-4,5.18,1.4040000000000001,40.0,64.34,0.0,,
2025-07-29 17:25:00 GMT-4,3.5200000000000005,1.4580000000000002,37.96,59.94,0.0,,
2025-07-29 17:30:00 GMT-4,2.533333333333333,1.5066666666666666,36.33333333333333,56.03333333333334,0.0,,
2025-07-29 17:35:00 GMT-4,1.94,1.546,35.019999999999996,52.760000000000005,0.0,,
2025-07-29 17:40:00 GMT-4,1.72,1.584,33.96,49.92,0.0,,
2025-07-29 17:45:00 GMT-4,1.7,1.6219999999999999,33.04,47.72,0.0,,
2025-07-29 17:50:00 GMT-4,1.7,1.6540000000000001,32.28,46.160000000000004,0.0,,
2025-07-29 17:55:00 GMT-4,1.78,1.6880000000000002,31.52,44.8,0.0,,
2025-07-29 18:00:00 GMT-4,1.8,1.72,30.860000000000003,43.58,0.0,,
2025-07-29 18:05:00 GMT-4,1.8,1.7480000000000002,30.18,42.44,0.0,,
2025-07-29 18:10:00 GMT-4,1.8399999999999999,1.78,29.6,41.4,0.0,,
2025-07-29 18:15:00 GMT-4,1.9,1.808,29.1,39.3,0.0,,
2025-07-29 18:20:00 GMT-4,1.9,1.8359999999999999,28.7,35.68,0.0,,
2025-07-29 18:25:00 GMT-4,1.9,1.864,28.22,33.56,0.0,,
2025-07-29 18:30:00 GMT-4,1.98,1.892,27.68,32.44,0.0,,
2025-07-29 18:35:00 GMT-4,2.0,1.9180000000000001,27.080000000000002,31.360000000000003,0.0,,
2025-07-29 18:40:00 GMT-4,2.0,1.942,26.619999999999997,30.619999999999997,0.0,,
2025-07-29 18:45:00 GMT-4,2.0,1.962,26.26,30.339999999999996,0.0,,
2025-07-29 18:50:00 GMT-4,2.1,1.9880000000000002,25.880000000000003,30.3,0.0,,
2025-07-29 18:55:00 GMT-4,2.1,2.012,25.56,30.3,0.0,,
2025-07-29 19:00:00 GMT-4,2.1,2.032,25.2,30.24,0.0,,
2025-07-29 19:05:00 GMT-4,2.1,2.052,24.82,30.119999999999997,0.0,,
2025-07-29 19:10:00 GMT-4,2.1399999999999997,2.076,24.6,29.860000000000003,0.0,,
2025-07-29 19:15:00 GMT-4,2.2,2.096,24.3,29.28,0.0,,
2025-07-29 19:20:00 GMT-4,2.2,2.1180000000000003,24.0,29.1,0.0,,
2025-07-29 19:25:00 GMT-4,2.2,2.14,23.78,29.52,0.0,,
2025-07-29 19:30:00 GMT-4,2.2,2.158,23.5,29.6,0.0,,
2025-07-29 19:35:00 GMT-4,2.2800000000000002,2.178,23.22,29.52,0.0,,
2025-07-29 19:40:00 GMT-4,2.3,2.1959999999999997,23.0,29.52,0.0,,
2025-07-29 19:45:00 GMT-4,2.3,2.214,22.8,29.6,0.0,,
2025-07-29 19:50:00 GMT-4,2.3,2.23,22.6,29.7,0.0,,
2025-07-29 19:55:00 GMT-4,2.3,2.25,22.380000000000003,29.860000000000003,0.0,,
2025-07-29 20:00:00 GMT-4,2.32,2.2680000000000002,22.119999999999997,30.0,0.0,,
2025-07-29 20:05:00 GMT-4,2.4,2.286,21.880000000000003,30.0,0.0,,
2025-07-29 20:10:00 GMT-4,2.4,2.306,21.66,30.0,0.0,,
2025-07-29 20:15:00 GMT-4,2.4,2.324,21.48,30.0,0.0,,
2025-07-29 20:20:00 GMT-4,2.4,2.344,21.32,29.82,0.0,,
2025-07-29 20:25:00 GMT-4,2.4,2.362,21.14,29.619999999999997,0.0,,
2025-07-29 20:30:00 GMT-4,2.5,2.38,20.94,29.419999999999998,0.0,,
2025-07-29 20:35:00 GMT-4,2.5,2.4,20.8,29.28,0.0,,
2025-07-29 20:40:00 GMT-4,2.5,2.418,20.64,29.060000000000002,0.0,,
2025-07-29 20:45:00 GMT-4,2.5,2.436,20.46,28.919999999999998,0.0,,
2025-07-29 20:50:00 GMT-4,2.5,2.456,20.32,28.78,0.0,,
2025-07-29 20:55:00 GMT-4,2.56,2.472,20.16,28.52,0.0,,
2025-07-29 21:00:00 GMT-4,2.6,2.49,19.96,28.32,0.0,,
2025-07-29 21:05:00 GMT-4,2.6,2.506,19.82,28.28,0.0,,
2025-07-29 21:10:00 GMT-4,2.6,2.524,19.66,28.160000000000004,0.0,,
2025-07-29 21:15:00 GMT-4,2.6,2.544,19.54,28.080000000000002,0.0,,
2025-07-29 21:20:00 GMT-4,2.6,2.562,19.44,27.919999999999998,0.0,,
2025-07-29 21:25:00 GMT-4,2.7,2.58,19.34,27.839999999999996,0.0,,
2025-07-29 21:30:00 GMT-4,2.7,2.6,19.2,27.76,0.0,,
2025-07-29 21:35:00 GMT-4,2.7,2.616,19.080000000000002,27.580000000000002,0.0,,
2025-07-29 21:40:00 GMT-4,2.7,2.634,18.98,27.5,0.0,,
2025-07-29 21:45:00 GMT-4,2.7,2.654,18.880000000000003,27.419999999999998,0.0,,
2025-07-29 21:50:00 GMT-4,2.7600000000000002,2.67,18.759999999999998,27.28,0.0,,
2025-07-29 21:55:00 GMT-4,2.8,2.6860000000000004,18.68,27.18,0.0,,
2025-07-29 22:00:00 GMT-4,2.8,2.7039999999999997,18.56,27.1,0.0,,
2025-07-29 22:05:00 GMT-4,2.8,2.722,18.46,27.060000000000002,0.0,,
2025-07-29 22:10:00 GMT-4,2.8,2.74,18.35,26.95,0.0,,
2025-07-29 22:15:00 GMT-4,2.8,2.7560000000000002,18.259999999999998,26.919999999999998,0.0,,
2025-07-29 22:20:00 GMT-4,2.88,2.7739999999999996,18.16,26.9,0.0,,
2025-07-29 22:25:00 GMT-4,2.9,2.79,18.080000000000002,26.78,0.0,,
2025-07-29 22:30:00 GMT-4,2.9,2.806,18.0,26.72,0.0,,
2025-07-29 22:35:00 GMT-4,2.9,2.826,17.9,26.660000000000004,0.0,,
2025-07-29 22:40:00 GMT-4,2.9,2.84,17.84,26.5,0.0,,
2025-07-29 22:45:00 GMT-4,2.9,2.8560000000000003,17.78,26.48,0.0,,
2025-07-29 22:50:00 GMT-4,2.96,2.8739999999999997,17.7,26.4,0.0,,
2025-07-29 22:55:00 GMT-4,3.0,2.89,17.64,26.339999999999996,0.0,,
2025-07-29 23:00:00 GMT-4,3.0,2.906,17.580000000000002,26.24,0.0,,
2025-07-29 23:05:00 GMT-4,3.0,2.924,17.5,26.2,0.0,,
2025-07-29 23:10:00 GMT-4,3.0,2.94,17.419999999999998,26.139999999999997,0.0,,
2025-07-29 23:15:00 GMT-4,3.02,2.96,17.36,26.1,0.0,,
2025-07-29 23:20:00 GMT-4,3.1,2.9760000000000004,17.3,26.1,0.0,,
2025-07-29 23:25:00 GMT-4,3.1,2.992,17.240000000000002,26.1,0.0,,
2025-07-29 23:30:00 GMT-4,3.1,3.008,17.2,26.119999999999997,0.0,,
2025-07-29 23:35:00 GMT-4,3.1,3.0239999999999996,17.2,26.1,0.0,,
2025-07-29 23:40:00 GMT-4,3.1,3.042,17.1,26.080000000000002,0.0,,
2025-07-29 23:45:00 GMT-4,3.1,3.056,17.1,26.0,0.0,,
2025-07-29 23:50:00 GMT-4,2.92,2.81,17.0,25.96,0.0,,
2025-07-29 23:55:00 GMT-4,6.4,2.596,27.32,51.64,43.2784,,
2025-07-30 00:00:00 GMT-4,8.98,2.198,38.58,76.62,91.7326,,
2025-07-30 00:05:00 GMT-4,10.4,1.9480000000000002,43.04,78.12,95.4822,,
2025-07-30 00:10:00 GMT-4,9.8,1.814,42.6,75.74,90.3036,,
2025-07-30 00:15:00 GMT-4,10.0,1.61,43.38,77.38,89.334,,
2025-07-30 00:20:00 GMT-4,10.08,1.538,44.0,78.47999999999999,88.007,,
2025-07-30 00:25:00 GMT-4,10.1,1.55,44.04,78.44,88.19,,
2025-07-30 00:30:00 GMT-4,10.14,1.568,44.06,78.42,88.6882,,
2025-07-30 00:35:00 GMT-4,10.14,1.5659999999999998,44.1,78.47999999999999,88.7614,,
2025-07-30 00:40:00 GMT-4,10.16,1.55,44.1,78.56,88.7368,,
2025-07-30 00:45:00 GMT-4,10.1,1.526,44.06,78.66,88.22275,,
2025-07-30 00:50:00 GMT-4,10.1,1.514,44.06,78.58,87.957,,
2025-07-30 00:55:00 GMT-4,10.1,1.52,44.1,78.56,88.1818,,
2025-07-30 01:00:00 GMT-4,10.1,1.514,44.14,78.7,88.1258,,
2025-07-30 01:05:00 GMT-4,10.1,1.518,44.14,78.8,88.3366,,
2025-07-30 01:10:00 GMT-4,10.1,1.516,44.18,78.72,88.1396,,
2025-07-30 01:15:00 GMT-4,10.1,1.492,44.160000000000004,78.64,87.70475,,
2025-07-30 01:20:00 GMT-4,10.0,1.472,44.1,78.76,87.47,,
2025-07-30 01:25:00 GMT-4,10.0,1.47,44.12,78.74,87.4296,,
2025-07-30 01:30:00 GMT-4,10.0,1.466,44.08,78.9,87.5466,,
2025-07-30 01:35:00 GMT-4,9.72,1.452,43.8,78.56,86.1196,,
2025-07-30 01:40:00 GMT-4,9.440000000000001,1.49,43.42,78.42,85.24125,,
2025-07-30 01:45:00 GMT-4,9.4,1.4980000000000002,43.3,78.32000000000001,85.125,,
2025-07-30 01:50:00 GMT-4,9.4,1.5119999999999998,43.260000000000005,78.28,85.158,,
2025-07-30 01:55:00 GMT-4,9.379999999999999,1.492,43.22,78.32000000000001,85.11275,,
2025-07-30 02:00:00 GMT-4,9.66,1.4980000000000002,43.660000000000004,78.86,86.4046,,
2025-07-30 02:05:00 GMT-4,9.86,1.538,43.94,78.84,87.93575,,
2025-07-30 02:10:00 GMT-4,9.98,1.544,44.1,78.88,88.5908,,
2025-07-30 02:15:00 GMT-4,10.0,1.508,44.18,79.06,88.3716,,
2025-07-30 02:20:00 GMT-4,10.0,1.48,44.2,78.96000000000001,87.9485,,
2025-07-30 02:25:00 GMT-4,10.0,1.47,44.160000000000004,79.08,88.0754,,
2025-07-30 02:30:00 GMT-4,10.0,1.464,44.2,79.08,88.1194,,
2025-07-30 02:35:00 GMT-4,10.0,1.46,44.2,79.08,88.10825,,
2025-07-30 02:40:00 GMT-4,10.0,1.484,44.12,78.97999999999999,88.334,,
2025-07-30 02:45:00 GMT-4,10.0,1.46,44.12,78.96000000000001,87.9992,,
2025-07-30 02:50:00 GMT-4,10.0,1.4480000000000002,44.12,79.03999999999999,87.8462,,
2025-07-30 02:55:00 GMT-4,10.0,1.4380000000000002,44.08,79.02000000000001,87.5552,,
2025-07-30 03:00:00 GMT-4,10.0,1.446,44.06,79.06,87.7186,,
2025-07-30 03:05:00 GMT-4,10.0,1.444,44.06,79.08,87.6562,,
2025-07-30 03:10:00 GMT-4,9.78,1.46,43.86,78.8,86.8344,,
2025-07-30 03:15:00 GMT-4,9.620000000000001,1.486,43.62,78.67999999999999,86.4406,,
2025-07-30 03:20:00 GMT-4,9.6,1.486,43.54,78.58,86.50225,,
2025-07-30 03:25:00 GMT-4,9.6,1.49,43.5,78.56,86.54925,,
2025-07-30 03:30:00 GMT-4,9.6,1.492,43.56,78.6,86.55725,,
2025-07-30 03:35:00 GMT-4,9.6,1.492,43.6,78.66,86.667,,
2025-07-30 03:40:00 GMT-4,9.6,1.49,43.56,78.78,86.731,,
2025-07-30 03:45:00 GMT-4,9.74,1.506,43.64,78.78,87.4794,,
2025-07-30 03:50:00 GMT-4,9.9,1.496,44.0,79.14,88.101,,
2025-07-30 03:55:00 GMT-4,10.0,1.52,44.08,78.96000000000001,88.858,,
2025-07-30 04:00:00 GMT-4,10.059999999999999,1.526,44.14,78.96000000000001,89.2388,,
2025-07-30 04:05:00 GMT-4,10.1,1.5,44.14,79.03999999999999,88.9798,,
2025-07-30 04:10:00 GMT-4,10.1,1.484,44.2,79.17999999999999,88.798,,
2025-07-30 04:15:00 GMT-4,10.1,1.472,44.2,79.1,88.70175,,
2025-07-30 04:20:00 GMT-4,10.1,1.464,44.2,79.14,88.7118,,
2025-07-30 04:25:00 GMT-4,10.040000000000001,1.452,44.12,79.02000000000001,88.5356,,
2025-07-30 04:30:00 GMT-4,10.040000000000001,1.444,44.08,79.02000000000001,88.4464,,
2025-07-30 04:35:00 GMT-4,10.02,1.4280000000000002,44.06,79.02000000000001,88.3206,,
2025-07-30 04:40:00 GMT-4,10.0,1.42,44.06,79.17999999999999,88.218,,
2025-07-30 04:45:00 GMT-4,10.0,1.4140000000000001,44.06,79.14,88.2234,,
2025-07-30 04:50:00 GMT-4,10.0,1.4140000000000001,44.1,79.17999999999999,88.311,,
2025-07-30 04:55:00 GMT-4,10.0,1.41,44.1,79.16,88.3056,,
2025-07-30 05:00:00 GMT-4,10.0,1.41,44.1,79.2,88.4876,,
2025-07-30 05:05:00 GMT-4,10.0,1.4180000000000001,44.08,79.24,88.482,,
2025-07-30 05:10:00 GMT-4,10.02,1.41,44.1,79.28,88.557,,
2025-07-30 05:15:00 GMT-4,10.1,1.4180000000000001,44.1,79.2,88.59925,,
2025-07-30 05:20:00 GMT-4,10.1,1.44,44.06,79.08,89.038,,
2025-07-30 05:25:00 GMT-4,10.120000000000001,1.4880000000000002,44.0,78.9,89.82,,
2025-07-30 05:30:00 GMT-4,10.2,1.53,43.88,78.62,90.6866,,
2025-07-30 05:35:00 GMT-4,10.22,1.538,43.660000000000004,78.2,91.01575,,
2025-07-30 05:40:00 GMT-4,10.28,1.5219999999999998,43.480000000000004,77.97999999999999,90.9746,,
2025-07-30 05:45:00 GMT-4,10.24,1.49,43.32,77.94,90.5845,,
2025-07-30 05:50:00 GMT-4,10.2,1.47,43.3,77.96000000000001,90.4076,,
2025-07-30 05:55:00 GMT-4,9.82,1.42,43.04,77.97999999999999,88.1868,,
2025-07-30 06:00:00 GMT-4,9.6,1.452,43.06,78.6,87.2984,,
2025-07-30 06:05:00 GMT-4,9.540000000000001,1.474,43.12,78.62,87.3274,,
2025-07-30 06:10:00 GMT-4,9.5,1.5019999999999998,43.08,78.46000000000001,87.6982,,
2025-07-30 06:15:00 GMT-4,9.5,1.508,43.06,78.4,87.9195,,
2025-07-30 06:20:00 GMT-4,9.5,1.5119999999999998,43.06,78.47999999999999,87.799,,
2025-07-30 06:25:00 GMT-4,9.58,1.484,43.1,78.64,87.6215,,
2025-07-30 06:30:00 GMT-4,9.92,1.518,43.58,78.94,89.88325,,
2025-07-30 06:35:00 GMT-4,10.08,1.518,43.739999999999995,78.8,90.9235,,
2025-07-30 06:40:00 GMT-4,10.2,1.4880000000000002,43.72,78.72,91.238,,
2025-07-30 06:45:00 GMT-4,10.2,1.472,43.54,78.44,91.2915,,
2025-07-30 06:50:00 GMT-4,10.2,1.45,43.4,78.36,91.0882,,
2025-07-30 06:55:00 GMT-4,10.2,1.446,43.38,78.24,90.7692,,
2025-07-30 07:00:00 GMT-4,10.2,1.456,43.32,78.17999999999999,90.6648,,
2025-07-30 07:05:00 GMT-4,10.2,1.4580000000000002,43.38,78.24,90.9012,,
2025-07-30 07:10:00 GMT-4,10.2,1.47,43.38,78.28,91.1178,,
2025-07-30 07:15:00 GMT-4,10.2,1.4380000000000002,43.4,78.2,90.6752,,
2025-07-30 07:20:00 GMT-4,10.2,1.422,43.32,78.28,90.48425,,
2025-07-30 07:25:00 GMT-4,10.2,1.422,43.32,78.46000000000001,90.634,,
