Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-07-30 07:30:00 GMT-4,10.2,1.4375,43.325,78.5,91.1508,,
2025-07-30 07:35:00 GMT-4,10.2,1.456,43.38,78.46000000000001,91.69225,,
2025-07-30 07:40:00 GMT-4,10.2,1.444,43.42,78.46000000000001,91.7224,,
2025-07-30 07:45:00 GMT-4,10.2,1.444,43.38,78.52000000000001,91.6856,,
2025-07-30 07:50:00 GMT-4,10.22,1.452,43.4,78.42,91.9238,,
2025-07-30 07:55:00 GMT-4,10.28,1.456,43.38,78.32000000000001,92.0866,,
2025-07-30 08:00:00 GMT-4,10.24,1.442,43.32,78.2,91.801,,
2025-07-30 08:05:00 GMT-4,10.02,1.4980000000000002,43.08,78.12,91.0932,,
2025-07-30 08:10:00 GMT-4,10.0,1.466,43.239999999999995,78.88,93.7072,,
2025-07-30 08:15:00 GMT-4,10.040000000000001,1.45,43.32,79.47999999999999,95.3345,,
2025-07-30 08:20:00 GMT-4,10.22,1.39,43.4,79.42,96.119,,
2025-07-30 08:25:00 GMT-4,10.3,1.3519999999999999,42.980000000000004,78.84,96.1848,,
2025-07-30 08:30:00 GMT-4,10.32,1.314,42.72,78.74,96.4786,,
2025-07-30 08:35:00 GMT-4,10.4,1.3019999999999998,42.56,78.8,97.1846,,
2025-07-30 08:40:00 GMT-4,10.4,1.3019999999999998,42.42,78.86,97.6788,,
2025-07-30 08:45:00 GMT-4,10.4,1.334,42.339999999999996,78.76,98.8176,,
2025-07-30 08:50:00 GMT-4,10.14,1.3219999999999998,42.12,78.53999999999999,97.66825,,
2025-07-30 08:55:00 GMT-4,9.82,1.364,42.06,78.92,95.5912,,
2025-07-30 09:00:00 GMT-4,9.8,1.3940000000000001,42.38,79.53999999999999,95.9516,,
2025-07-30 09:05:00 GMT-4,9.6,1.402,42.5,79.88,95.12225,,
2025-07-30 09:10:00 GMT-4,9.4,1.426,42.739999999999995,80.86,94.51225,,
2025-07-30 09:15:00 GMT-4,9.4,1.436,42.980000000000004,81.22,95.4715,,
2025-07-30 09:20:00 GMT-4,9.4,1.442,43.08,81.26,96.6266,,
2025-07-30 09:25:00 GMT-4,9.559999999999999,1.416,43.239999999999995,81.62,97.987,,
2025-07-30 09:30:00 GMT-4,10.02,1.3259999999999998,43.6,81.62,99.6088,,
2025-07-30 09:35:00 GMT-4,10.26,1.294,42.94,80.3,100.98275,,
2025-07-30 09:40:00 GMT-4,10.36,1.28,42.480000000000004,80.12,101.7426,,
2025-07-30 09:45:00 GMT-4,10.4,1.2819999999999998,42.339999999999996,80.14,102.6422,,
2025-07-30 09:50:00 GMT-4,10.48,1.288,42.32,80.17999999999999,103.4008,,
2025-07-30 09:55:00 GMT-4,10.5,1.29,42.4,80.34,104.136,,
2025-07-30 10:00:00 GMT-4,10.5,1.3019999999999998,42.42,80.53999999999999,104.8692,,
2025-07-30 10:05:00 GMT-4,10.559999999999999,1.31,42.54,80.88,105.7698,,
2025-07-30 10:10:00 GMT-4,10.6,1.3319999999999999,42.64,81.12,106.6298,,
2025-07-30 10:15:00 GMT-4,10.6,1.318,42.7,81.12,106.7206,,
2025-07-30 10:20:00 GMT-4,10.6,1.314,42.68,81.24,106.6835,,
2025-07-30 10:25:00 GMT-4,10.559999999999999,1.306,42.62,81.28,106.6072,,
2025-07-30 10:30:00 GMT-4,10.5,1.288,42.6,81.38,106.6894,,
2025-07-30 10:35:00 GMT-4,10.5,1.284,42.56,81.44,106.889,,
2025-07-30 10:40:00 GMT-4,10.5,1.268,42.6,81.64,107.156,,
2025-07-30 10:45:00 GMT-4,10.5,1.264,42.519999999999996,81.66,107.233,,
2025-07-30 10:50:00 GMT-4,10.5,1.26,42.5,81.76,107.4884,,
2025-07-30 10:55:00 GMT-4,10.48,1.26,42.42,81.84,107.7244,,
2025-07-30 11:00:00 GMT-4,10.42,1.24,42.4,81.96000000000001,107.6625,,
2025-07-30 11:05:00 GMT-4,10.4,1.234,42.4,81.97999999999999,107.5536,,
2025-07-30 11:10:00 GMT-4,10.4,1.236,42.38,82.16,108.28475,,
2025-07-30 11:15:00 GMT-4,10.4,1.236,42.32,82.22,108.4542,,
2025-07-30 11:20:00 GMT-4,10.4,1.234,42.32,82.44,108.8882,,
2025-07-30 11:25:00 GMT-4,10.4,1.242,42.32,82.6,109.5708,,
2025-07-30 11:30:00 GMT-4,10.4,1.242,42.339999999999996,82.62,109.914,,
2025-07-30 11:35:00 GMT-4,10.4,1.222,42.38,82.8,109.981,,
2025-07-30 11:40:00 GMT-4,10.4,1.22,42.4,82.88,110.134,,
2025-07-30 11:45:00 GMT-4,10.4,1.234,42.4,82.94,110.7902,,
2025-07-30 11:50:00 GMT-4,10.48,1.232,42.5,83.1,111.4744,,
2025-07-30 11:55:00 GMT-4,10.5,1.236,42.519999999999996,83.14,111.961,,
2025-07-30 12:00:00 GMT-4,10.5,1.234,42.6,83.34,112.489,,
2025-07-30 12:05:00 GMT-4,10.5,1.236,42.7,83.42,112.7386,,
2025-07-30 12:10:00 GMT-4,10.5,1.242,42.760000000000005,83.53999999999999,114.5588,,
2025-07-30 12:15:00 GMT-4,10.559999999999999,1.244,42.86,83.66,115.4324,,
2025-07-30 12:20:00 GMT-4,10.559999999999999,1.218,42.88,83.92,115.6268,,
2025-07-30 12:25:00 GMT-4,10.5,1.21,42.9,84.03999999999999,115.6175,,
2025-07-30 12:30:00 GMT-4,10.58,1.22,42.94,84.1,116.5825,,
2025-07-30 12:35:00 GMT-4,10.16,1.214,42.38,83.44,114.4284,,
2025-07-30 12:40:00 GMT-4,9.9,1.256,41.7,83.03999999999999,113.6588,,
2025-07-30 12:45:00 GMT-4,9.9,1.294,41.760000000000005,83.26,114.9402,,
2025-07-30 12:50:00 GMT-4,9.9,1.314,41.8,83.58,116.1732,,
2025-07-30 12:55:00 GMT-4,9.959999999999999,1.308,41.9,83.76,116.846,,
2025-07-30 13:00:00 GMT-4,9.959999999999999,1.294,41.82,83.8,116.9482,,
2025-07-30 13:05:00 GMT-4,10.0,1.242,41.82,83.7,116.3712,,
2025-07-30 13:10:00 GMT-4,10.32,1.232,42.160000000000004,83.9,117.9134,,
2025-07-30 13:15:00 GMT-4,10.440000000000001,1.218,42.480000000000004,84.17999999999999,118.8248,,
2025-07-30 13:20:00 GMT-4,10.540000000000001,1.22,42.78,84.5,119.8958,,
2025-07-30 13:25:00 GMT-4,10.6,1.224,42.980000000000004,84.78,120.3652,,
2025-07-30 13:30:00 GMT-4,10.6,1.218,43.04,85.08,120.8498,,
2025-07-30 13:35:00 GMT-4,10.6,1.214,43.06,85.17999999999999,121.01175,,
2025-07-30 13:40:00 GMT-4,10.6,1.21,43.04,85.36,120.99325,,
2025-07-30 13:45:00 GMT-4,10.6,1.206,43.12,85.7,121.25675,,
2025-07-30 13:50:00 GMT-4,10.6,1.228,43.22,85.74,121.7974,,
2025-07-30 13:55:00 GMT-4,10.6,1.214,43.28,85.94,121.76575,,
2025-07-30 14:00:00 GMT-4,10.6,1.198,43.2,86.12,121.3106,,
2025-07-30 14:05:00 GMT-4,10.540000000000001,1.19,43.019999999999996,85.92,120.283,,
2025-07-30 14:10:00 GMT-4,10.5,1.1840000000000002,42.82,85.84,119.83,,
2025-07-30 14:15:00 GMT-4,10.379999999999999,1.13,42.58,85.9,118.2122,,
2025-07-30 14:20:00 GMT-4,10.3,1.0859999999999999,42.32,85.9,116.7795,,
2025-07-30 14:25:00 GMT-4,10.3,1.13,42.22,85.72,117.614,,
2025-07-30 14:30:00 GMT-4,10.059999999999999,1.15,41.88,85.17999999999999,116.6744,,
2025-07-30 14:35:00 GMT-4,9.82,1.178,41.6,84.84,115.4774,,
2025-07-30 14:40:00 GMT-4,9.9,1.18,41.739999999999995,84.97999999999999,115.979,,
2025-07-30 14:45:00 GMT-4,9.959999999999999,1.178,41.839999999999996,85.12,116.5275,,
2025-07-30 14:50:00 GMT-4,10.0,1.176,41.88,85.12,116.691,,
2025-07-30 14:55:00 GMT-4,10.0,1.178,41.82,85.03999999999999,116.9254,,
2025-07-30 15:00:00 GMT-4,10.0,1.176,41.839999999999996,85.02000000000001,116.9848,,
2025-07-30 15:05:00 GMT-4,10.18,1.206,41.94,85.16,118.1276,,
2025-07-30 15:10:00 GMT-4,10.36,1.2,42.239999999999995,85.22,119.5378,,
2025-07-30 15:15:00 GMT-4,10.459999999999999,1.198,42.5,85.53999999999999,120.099,,
2025-07-30 15:20:00 GMT-4,10.5,1.204,42.760000000000005,85.76,120.78025,,
2025-07-30 15:25:00 GMT-4,10.58,1.202,42.88,85.9,121.09,,
2025-07-30 15:30:00 GMT-4,10.6,1.198,42.92,85.92,120.861,,
2025-07-30 15:35:00 GMT-4,10.6,1.198,42.96,85.9,120.813,,
2025-07-30 15:40:00 GMT-4,10.620000000000001,1.2,43.08,86.12,121.2005,,
2025-07-30 15:45:00 GMT-4,10.7,1.196,43.3,86.28,121.8144,,
2025-07-30 15:50:00 GMT-4,10.7,1.1420000000000001,43.42,86.5,120.6524,,
2025-07-30 15:55:00 GMT-4,10.64,1.1179999999999999,43.480000000000004,86.7,120.021,,
2025-07-30 16:00:00 GMT-4,10.7,1.162,43.480000000000004,86.47999999999999,121.1702,,
2025-07-30 16:05:00 GMT-4,10.78,1.18,43.660000000000004,86.66,122.1228,,
2025-07-30 16:10:00 GMT-4,10.82,1.186,43.839999999999996,86.76,122.5602,,
2025-07-30 16:15:00 GMT-4,10.9,1.178,44.06,86.94,123.124,,
2025-07-30 16:20:00 GMT-4,10.9,1.13,44.260000000000005,87.2,121.89375,,
2025-07-30 16:25:00 GMT-4,10.8,1.08,44.2,87.42,120.332,,
2025-07-30 16:30:00 GMT-4,10.84,1.1179999999999999,44.18,87.32000000000001,121.0716,,
2025-07-30 16:35:00 GMT-4,10.66,1.178,43.980000000000004,86.84,121.3115,,
2025-07-30 16:40:00 GMT-4,10.540000000000001,1.26,43.160000000000004,85.97999999999999,121.924,,
2025-07-30 16:45:00 GMT-4,10.68,1.3119999999999998,43.239999999999995,86.06,124.202,,
2025-07-30 16:50:00 GMT-4,10.82,1.328,43.64,86.26,125.8428,,
2025-07-30 16:55:00 GMT-4,10.86,1.262,43.96,86.64,124.9188,,
2025-07-30 17:00:00 GMT-4,11.26,1.14,44.92,88.03999999999999,124.6612,,
2025-07-30 17:05:00 GMT-4,11.440000000000001,1.0979999999999999,45.92,88.96000000000001,125.0102,,
2025-07-30 17:10:00 GMT-4,11.5,1.056,46.46,89.44,124.94025,,
2025-07-30 17:15:00 GMT-4,11.5,0.9740000000000001,46.72,89.67999999999999,123.0764,,
2025-07-30 17:20:00 GMT-4,11.4,0.958,46.660000000000004,89.62,121.7105,,
2025-07-30 17:25:00 GMT-4,7.5200000000000005,1.242,44.4,68.64,25.021,,
2025-07-30 17:30:00 GMT-4,4.5600000000000005,1.35,41.22,63.46,0.0,,
2025-07-30 17:35:00 GMT-4,3.1399999999999997,1.392,38.980000000000004,59.220000000000006,0.0,,
2025-07-30 17:40:00 GMT-4,2.3,1.492,37.239999999999995,55.64,0.0,,
2025-07-30 17:45:00 GMT-4,1.9,1.534,35.8,52.660000000000004,0.0,,
2025-07-30 17:50:00 GMT-4,1.72,1.5619999999999998,34.660000000000004,50.0,0.0,,
2025-07-30 17:55:00 GMT-4,1.7,1.5959999999999999,33.56,47.78,0.0,,
2025-07-30 18:00:00 GMT-4,1.7,1.624,32.68,46.1,0.0,,
2025-07-30 18:05:00 GMT-4,1.7,1.656,31.919999999999998,44.72,0.0,,
2025-07-30 18:10:00 GMT-4,1.78,1.682,31.1,43.42,0.0,,
2025-07-30 18:15:00 GMT-4,1.8,1.7080000000000002,30.32,42.260000000000005,0.0,,
2025-07-30 18:20:00 GMT-4,1.8,1.7380000000000002,29.68,41.36,0.0,,
2025-07-30 18:25:00 GMT-4,1.8,1.7619999999999998,29.04,40.0,0.0,,
2025-07-30 18:30:00 GMT-4,1.9,1.788,28.439999999999998,36.96,0.0,,
2025-07-30 18:35:00 GMT-4,1.9,1.8119999999999998,27.82,33.94,0.0,,
2025-07-30 18:40:00 GMT-4,1.9,1.838,27.24,31.360000000000003,0.0,,
2025-07-30 18:45:00 GMT-4,1.9,1.858,26.639999999999997,29.24,0.0,,
2025-07-30 18:50:00 GMT-4,1.98,1.882,26.060000000000002,28.8,0.0,,
2025-07-30 18:55:00 GMT-4,2.0,1.902,25.580000000000002,29.119999999999997,0.0,,
2025-07-30 19:00:00 GMT-4,2.0,1.9280000000000002,25.119999999999997,29.2,0.0,,
2025-07-30 19:05:00 GMT-4,2.0,1.9480000000000002,24.6,29.02,0.0,,
2025-07-30 19:10:00 GMT-4,2.04,1.9680000000000002,24.1,28.9,0.0,,
2025-07-30 19:15:00 GMT-4,2.1,1.99,23.7,28.919999999999998,0.0,,
2025-07-30 19:20:00 GMT-4,2.1,2.01,23.34,28.860000000000003,0.0,,
2025-07-30 19:25:00 GMT-4,2.1,2.032,23.14,28.639999999999997,0.0,,
2025-07-30 19:30:00 GMT-4,2.1,2.05,22.919999999999998,28.360000000000003,0.0,,
2025-07-30 19:35:00 GMT-4,2.1399999999999997,2.072,22.68,28.419999999999998,0.0,,
2025-07-30 19:40:00 GMT-4,2.2,2.09,22.419999999999998,28.619999999999997,0.0,,
2025-07-30 19:45:00 GMT-4,2.2,2.11,22.18,28.52,0.0,,
2025-07-30 19:50:00 GMT-4,2.2,2.13,21.96,28.5,0.0,,
2025-07-30 19:55:00 GMT-4,2.2,2.15,21.740000000000002,28.5,0.0,,
2025-07-30 20:00:00 GMT-4,2.2399999999999998,2.166,21.52,28.439999999999998,0.0,,
2025-07-30 20:05:00 GMT-4,2.3,2.186,21.259999999999998,28.4,0.0,,
2025-07-30 20:10:00 GMT-4,2.3,2.204,20.98,28.5,0.0,,
2025-07-30 20:15:00 GMT-4,2.3,2.224,20.8,28.5,0.0,,
2025-07-30 20:20:00 GMT-4,2.3,2.246,20.64,28.419999999999998,0.0,,
2025-07-30 20:25:00 GMT-4,2.34,2.266,20.44,28.26,0.0,,
2025-07-30 20:30:00 GMT-4,2.4,2.2840000000000003,20.240000000000002,28.160000000000004,0.0,,
2025-07-30 20:35:00 GMT-4,2.4,2.306,20.06,28.060000000000002,0.0,,
2025-07-30 20:40:00 GMT-4,2.4,2.324,19.86,27.9,0.0,,
2025-07-30 20:45:00 GMT-4,2.4,2.344,19.72,27.8,0.0,,
2025-07-30 20:50:00 GMT-4,2.42,2.362,19.56,27.7,0.0,,
2025-07-30 20:55:00 GMT-4,2.5,2.38,19.36,27.54,0.0,,
2025-07-30 21:00:00 GMT-4,2.5,2.4,19.240000000000002,27.4,0.0,,
2025-07-30 21:05:00 GMT-4,2.5,2.418,19.06,27.22,0.0,,
2025-07-30 21:10:00 GMT-4,2.5,2.436,18.94,27.119999999999997,0.0,,
2025-07-30 21:15:00 GMT-4,2.5,2.454,18.759999999999998,26.96,0.0,,
2025-07-30 21:20:00 GMT-4,2.6,2.474,18.619999999999997,26.8,0.0,,
2025-07-30 21:25:00 GMT-4,2.6,2.49,18.46,26.7,0.0,,
2025-07-30 21:30:00 GMT-4,2.6,2.508,18.34,26.580000000000002,0.0,,
2025-07-30 21:35:00 GMT-4,2.6,2.526,18.22,26.5,0.0,,
2025-07-30 21:40:00 GMT-4,2.6,2.546,18.1,26.4,0.0,,
2025-07-30 21:45:00 GMT-4,2.6399999999999997,2.562,18.0,26.26,0.0,,
2025-07-30 21:50:00 GMT-4,2.7,2.58,17.880000000000003,26.160000000000004,0.0,,
2025-07-30 21:55:00 GMT-4,2.7,2.596,17.759999999999998,26.04,0.0,,
2025-07-30 22:00:00 GMT-4,2.7,2.614,17.66,25.919999999999998,0.0,,
2025-07-30 22:05:00 GMT-4,2.7,2.63,17.54,25.82,0.0,,
2025-07-30 22:10:00 GMT-4,2.7,2.6460000000000004,17.44,25.7,0.0,,
2025-07-30 22:15:00 GMT-4,2.7800000000000002,2.6639999999999997,17.34,25.619999999999997,0.0,,
2025-07-30 22:20:00 GMT-4,2.8,2.68,17.259999999999998,25.52,0.0,,
2025-07-30 22:25:00 GMT-4,2.8,2.696,17.14,25.419999999999998,0.0,,
2025-07-30 22:30:00 GMT-4,2.8,2.714,17.06,25.32,0.0,,
2025-07-30 22:35:00 GMT-4,2.8,2.73,16.98,25.259999999999998,0.0,,
2025-07-30 22:40:00 GMT-4,2.8,2.7460000000000004,16.9,25.16,0.0,,
2025-07-30 22:45:00 GMT-4,2.84,2.762,16.8,25.1,0.0,,
2025-07-30 22:50:00 GMT-4,2.9,2.778,16.72,25.1,0.0,,
2025-07-30 22:55:00 GMT-4,2.9,2.7960000000000003,16.619999999999997,24.98,0.0,,
2025-07-30 23:00:00 GMT-4,2.9,2.81,16.56,24.919999999999998,0.0,,
2025-07-30 23:05:00 GMT-4,2.9,2.826,16.5,24.84,0.0,,
2025-07-30 23:10:00 GMT-4,6.5,2.478,26.98,52.98,36.8616,,
2025-07-30 23:15:00 GMT-4,8.76,1.798,38.04,74.9,69.7135,,
2025-07-30 23:20:00 GMT-4,9.52,1.4,42.04,80.5,89.5512,,
2025-07-30 23:25:00 GMT-4,9.66,1.138,43.519999999999996,81.96000000000001,86.6858,,
2025-07-30 23:30:00 GMT-4,9.32,0.9640000000000001,43.8,81.78,82.7516,,
2025-07-30 23:35:00 GMT-4,6.459999999999999,0.914,41.1,67.94,17.5816,,
2025-07-30 23:40:00 GMT-4,4.0600000000000005,1.392,37.519999999999996,58.620000000000005,0.0,,
2025-07-30 23:45:00 GMT-4,7.74,1.618,39.56,81.62,71.3038,,
2025-07-30 23:50:00 GMT-4,9.98,1.38,43.760000000000005,89.62,121.0168,,
2025-07-30 23:55:00 GMT-4,10.76,1.35,43.3,87.03999999999999,124.281,,
2025-07-31 00:00:00 GMT-4,11.16,1.364,44.660000000000004,87.94,127.8406,,
2025-07-31 00:05:00 GMT-4,11.379999999999999,1.32,45.68,88.5,129.1888,,
2025-07-31 00:10:00 GMT-4,11.440000000000001,1.24,46.06,88.82000000000001,128.2132,,
2025-07-31 00:15:00 GMT-4,11.48,1.224,46.14,88.96000000000001,127.7176,,
2025-07-31 00:20:00 GMT-4,11.5,1.222,46.2,88.96000000000001,127.78,,
2025-07-31 00:25:00 GMT-4,11.5,1.214,46.339999999999996,89.0,127.5092,,
2025-07-31 00:30:00 GMT-4,11.5,1.212,46.4,89.03999999999999,127.4752,,
2025-07-31 00:35:00 GMT-4,11.5,1.224,46.38,88.97999999999999,127.907,,
2025-07-31 00:40:00 GMT-4,11.5,1.22,46.42,89.0,128.028,,
2025-07-31 00:45:00 GMT-4,11.5,1.22,46.519999999999996,89.0,128.061,,
2025-07-31 00:50:00 GMT-4,11.559999999999999,1.234,46.58,89.14,128.34975,,
2025-07-31 00:55:00 GMT-4,11.66,1.308,46.78,89.14,130.4585,,
2025-07-31 01:00:00 GMT-4,11.7,1.29,47.12,89.34,131.1942,,
2025-07-31 01:05:00 GMT-4,11.7,1.254,47.18,89.5,130.419,,
2025-07-31 01:10:00 GMT-4,11.66,1.228,47.12,89.47999999999999,129.3722,,
2025-07-31 01:15:00 GMT-4,11.6,1.214,47.04,89.44,128.648,,
2025-07-31 01:20:00 GMT-4,11.6,1.208,46.96,89.38,128.3638,,
2025-07-31 01:25:00 GMT-4,11.6,1.218,46.9,89.32000000000001,128.3892,,
2025-07-31 01:30:00 GMT-4,11.6,1.218,46.9,89.3,128.287,,
2025-07-31 01:35:00 GMT-4,11.6,1.216,46.78,89.26,128.301,,
2025-07-31 01:40:00 GMT-4,11.6,1.27,46.760000000000005,89.2,129.4118,,
2025-07-31 01:45:00 GMT-4,11.7,1.3359999999999999,46.92,89.24,131.8966,,
2025-07-31 01:50:00 GMT-4,11.8,1.3419999999999999,47.18,89.5,132.844,,
2025-07-31 01:55:00 GMT-4,11.48,1.3359999999999999,46.980000000000004,89.2,131.2722,,
2025-07-31 02:00:00 GMT-4,10.940000000000001,1.334,45.2,87.78,126.9444,,
2025-07-31 02:05:00 GMT-4,10.86,1.338,44.38,87.3,126.1578,,
2025-07-31 02:10:00 GMT-4,10.8,1.338,44.06,87.16,125.9436,,
2025-07-31 02:15:00 GMT-4,10.76,1.3359999999999999,43.78,86.94,125.2054,,
2025-07-31 02:20:00 GMT-4,10.7,1.33,43.6,86.78,124.9358,,
2025-07-31 02:25:00 GMT-4,10.7,1.328,43.5,86.74,124.7922,,
2025-07-31 02:30:00 GMT-4,10.9,1.334,43.7,86.97999999999999,125.7364,,
2025-07-31 02:35:00 GMT-4,11.32,1.328,45.0,87.88,129.0386,,
2025-07-31 02:40:00 GMT-4,11.52,1.344,45.96,88.5,130.6094,,
2025-07-31 02:45:00 GMT-4,11.66,1.35,46.54,88.92,132.0254,,
2025-07-31 02:50:00 GMT-4,11.7,1.338,46.82,89.06,132.071,,
2025-07-31 02:55:00 GMT-4,11.7,1.324,47.04,89.26,131.839,,
2025-07-31 03:00:00 GMT-4,11.7,1.3159999999999998,47.1,89.32000000000001,131.7456,,
2025-07-31 03:05:00 GMT-4,11.7,1.3119999999999998,47.18,89.28,131.54025,,
2025-07-31 03:10:00 GMT-4,11.7,1.294,47.14,89.36,131.07275,,
2025-07-31 03:15:00 GMT-4,11.7,1.244,47.1,89.44,130.1994,,
2025-07-31 03:20:00 GMT-4,11.6,1.21,46.980000000000004,89.5,128.953,,
2025-07-31 03:25:00 GMT-4,11.540000000000001,1.17,46.9,89.64,127.5482,,
2025-07-31 03:30:00 GMT-4,11.5,1.18,46.68,89.44,126.7366,,
2025-07-31 03:35:00 GMT-4,11.5,1.218,46.58,89.16,127.6788,,
2025-07-31 03:40:00 GMT-4,11.6,1.242,46.6,89.12,128.7088,,
2025-07-31 03:45:00 GMT-4,11.6,1.262,46.68,89.1,129.26,,
2025-07-31 03:50:00 GMT-4,11.6,1.25,46.660000000000004,89.1,129.1354,,
2025-07-31 03:55:00 GMT-4,11.559999999999999,1.25,46.56,89.06,128.8634,,
2025-07-31 04:00:00 GMT-4,11.5,1.246,46.46,88.97999999999999,128.6628,,
2025-07-31 04:05:00 GMT-4,11.5,1.238,46.32,89.02000000000001,128.1212,,
2025-07-31 04:10:00 GMT-4,11.42,1.232,46.18,88.9,127.7448,,
2025-07-31 04:15:00 GMT-4,11.4,1.226,46.06,88.86,127.5012,,
2025-07-31 04:20:00 GMT-4,11.4,1.226,46.019999999999996,88.76,127.417,,
2025-07-31 04:25:00 GMT-4,11.4,1.218,46.1,88.86,127.6206,,
2025-07-31 04:30:00 GMT-4,11.4,1.222,46.06,88.92,127.6444,,
2025-07-31 04:35:00 GMT-4,11.4,1.206,46.0,88.86,127.3826,,
2025-07-31 04:40:00 GMT-4,11.32,1.178,45.839999999999996,88.9,126.4252,,
2025-07-31 04:45:00 GMT-4,11.3,1.178,45.68,88.7,126.008,,
2025-07-31 04:50:00 GMT-4,11.2,1.1320000000000001,45.44,88.86,124.7654,,
2025-07-31 04:55:00 GMT-4,11.120000000000001,1.0979999999999999,45.18,88.78,123.0164,,
2025-07-31 05:00:00 GMT-4,11.14,1.168,45.019999999999996,88.36,123.946,,
2025-07-31 05:05:00 GMT-4,11.22,1.208,45.04,88.22,125.3744,,
2025-07-31 05:10:00 GMT-4,11.3,1.226,45.22,88.38,126.6592,,
2025-07-31 05:15:00 GMT-4,11.040000000000001,1.25,45.019999999999996,88.0,125.9742,,
2025-07-31 05:20:00 GMT-4,10.540000000000001,1.308,43.3,86.74,123.15175,,
2025-07-31 05:25:00 GMT-4,10.4,1.368,42.44,86.24,123.809,,
2025-07-31 05:30:00 GMT-4,10.5,1.41,42.22,86.14,125.012,,
2025-07-31 05:35:00 GMT-4,10.5,1.422,42.22,86.12,125.5904,,
2025-07-31 05:40:00 GMT-4,10.5,1.4240000000000002,42.239999999999995,86.16,125.7656,,
2025-07-31 05:45:00 GMT-4,10.459999999999999,1.374,42.1,86.08,124.6522,,
2025-07-31 05:50:00 GMT-4,10.5,1.268,42.54,86.2,122.767,,
2025-07-31 05:55:00 GMT-4,10.4,1.24,42.3,85.94,120.5724,,
2025-07-31 06:00:00 GMT-4,10.48,1.228,42.32,85.88,120.7078,,
2025-07-31 06:05:00 GMT-4,10.58,1.226,42.64,86.06,121.2468,,
2025-07-31 06:10:00 GMT-4,10.78,1.254,43.08,86.46000000000001,123.1338,,
2025-07-31 06:15:00 GMT-4,11.16,1.256,44.22,87.38,125.8722,,
2025-07-31 06:20:00 GMT-4,11.26,1.216,44.96,88.0,125.8094,,
2025-07-31 06:25:00 GMT-4,11.3,1.204,45.239999999999995,88.28,126.0826,,
2025-07-31 06:30:00 GMT-4,11.36,1.242,45.5,88.44,127.482,,
2025-07-31 06:35:00 GMT-4,11.5,1.262,45.86,88.66,129.2365,,
2025-07-31 06:40:00 GMT-4,11.459999999999999,1.218,46.0,88.9,128.077,,
2025-07-31 06:45:00 GMT-4,11.4,1.214,45.92,88.86,127.3708,,
2025-07-31 06:50:00 GMT-4,11.4,1.218,45.88,88.74,127.383,,
2025-07-31 06:55:00 GMT-4,11.42,1.226,45.92,88.86,128.012,,
2025-07-31 07:00:00 GMT-4,11.42,1.224,45.96,88.78,127.697,,
2025-07-31 07:05:00 GMT-4,11.4,1.192,45.92,88.92,126.497,,
2025-07-31 07:10:00 GMT-4,11.32,1.156,45.82,88.97999999999999,125.0992,,
2025-07-31 07:15:00 GMT-4,11.3,1.188,45.7,88.82000000000001,125.8902,,
2025-07-31 07:20:00 GMT-4,11.4,1.202,45.7,88.74,126.4628,,
2025-07-31 07:25:00 GMT-4,11.4,1.222,45.760000000000005,88.72,127.1982,,
2025-07-31 07:30:00 GMT-4,11.4,1.234,45.82,88.67999999999999,127.6162,,
2025-07-31 07:35:00 GMT-4,11.24,1.228,45.72,88.6,126.13775,,
2025-07-31 07:40:00 GMT-4,11.0,1.266,44.660000000000004,87.66,125.0804,,
2025-07-31 07:45:00 GMT-4,10.98,1.27,44.3,87.46000000000001,125.0288,,
2025-07-31 07:50:00 GMT-4,10.9,1.27,44.14,87.36,125.0062,,
2025-07-31 07:55:00 GMT-4,10.9,1.284,44.08,87.3,125.2186,,
2025-07-31 08:00:00 GMT-4,11.0,1.31,44.1,87.42,125.983,,
2025-07-31 08:05:00 GMT-4,10.74,1.358,43.44,80.6,105.1098,,
2025-07-31 08:10:00 GMT-4,10.66,1.3980000000000001,42.58,82.88,120.55075,,
2025-07-31 08:15:00 GMT-4,10.74,1.3980000000000001,42.86,80.94,103.4715,,
2025-07-31 08:20:00 GMT-4,10.76,1.3840000000000001,42.260000000000005,78.86,99.187,,
2025-07-31 08:25:00 GMT-4,10.8,1.364,42.38,79.26,99.6626,,
2025-07-31 08:30:00 GMT-4,10.8,1.364,42.46,79.44,99.869,,
2025-07-31 08:35:00 GMT-4,10.959999999999999,1.3359999999999999,42.7,79.78,100.4894,,
2025-07-31 08:40:00 GMT-4,11.0,1.3159999999999998,43.12,80.3,100.94625,,
2025-07-31 08:45:00 GMT-4,11.040000000000001,1.306,43.260000000000005,80.52000000000001,101.1258,,
2025-07-31 08:50:00 GMT-4,11.1,1.306,43.38,80.72,101.4416,,
2025-07-31 08:55:00 GMT-4,11.1,1.314,43.56,80.94,102.211,,
2025-07-31 09:00:00 GMT-4,11.120000000000001,1.3119999999999998,43.72,81.2,102.9114,,
2025-07-31 09:05:00 GMT-4,11.18,1.3119999999999998,43.86,81.24,103.4268,,
2025-07-31 09:10:00 GMT-4,11.2,1.308,43.96,81.4,103.9268,,
2025-07-31 09:15:00 GMT-4,11.2,1.298,44.08,81.6,104.266,,
2025-07-31 09:20:00 GMT-4,11.2,1.29,44.18,81.78,104.62775,,
2025-07-31 09:25:00 GMT-4,11.2,1.3,44.239999999999995,81.86,105.0946,,
2025-07-31 09:30:00 GMT-4,11.26,1.296,44.4,82.03999999999999,106.004,,
2025-07-31 09:35:00 GMT-4,11.3,1.304,44.480000000000004,82.26,106.752,,
2025-07-31 09:40:00 GMT-4,11.3,1.306,44.58,82.42,107.2024,,
2025-07-31 09:45:00 GMT-4,11.36,1.3359999999999999,44.7,82.58,108.4195,,
2025-07-31 09:50:00 GMT-4,11.4,1.3219999999999998,44.9,82.8,108.9582,,
2025-07-31 09:55:00 GMT-4,11.4,1.308,45.08,83.03999999999999,109.3174,,
2025-07-31 10:00:00 GMT-4,11.4,1.3019999999999998,45.2,83.32000000000001,110.0792,,
2025-07-31 10:05:00 GMT-4,11.4,1.3019999999999998,45.3,83.5,110.5402,,
2025-07-31 10:10:00 GMT-4,11.48,1.306,45.339999999999996,83.62,110.7576,,
2025-07-31 10:15:00 GMT-4,11.5,1.308,45.4,83.78,111.348,,
2025-07-31 10:20:00 GMT-4,11.5,1.3019999999999998,45.56,84.08,112.08925,,
2025-07-31 10:25:00 GMT-4,11.5,1.298,45.68,84.38,112.878,,
2025-07-31 10:30:00 GMT-4,11.58,1.3,45.86,84.7,113.8512,,
2025-07-31 10:35:00 GMT-4,11.6,1.296,46.04,84.96000000000001,114.6188,,
2025-07-31 10:40:00 GMT-4,11.6,1.296,46.160000000000004,85.28,115.5212,,
2025-07-31 10:45:00 GMT-4,11.6,1.288,46.28,85.5,116.0118,,
2025-07-31 10:50:00 GMT-4,11.6,1.29,46.36,85.6,116.3438,,
2025-07-31 10:55:00 GMT-4,11.66,1.2919999999999998,46.46,85.92,117.249,,
2025-07-31 11:00:00 GMT-4,11.66,1.288,46.5,86.14,117.5502,,
2025-07-31 11:05:00 GMT-4,11.620000000000001,1.304,46.5,86.22,117.9738,,
2025-07-31 11:10:00 GMT-4,11.7,1.296,46.58,86.42,118.705,,
2025-07-31 11:15:00 GMT-4,11.7,1.278,46.6,86.53999999999999,118.629,,
2025-07-31 11:20:00 GMT-4,11.7,1.27,46.68,86.9,119.6506,,
2025-07-31 11:25:00 GMT-4,11.7,1.27,46.78,87.1,120.3134,,
2025-07-31 11:30:00 GMT-4,11.7,1.272,46.839999999999996,87.2,121.1626,,
2025-07-31 11:35:00 GMT-4,11.7,1.278,46.9,87.36,121.8536,,
2025-07-31 11:40:00 GMT-4,11.7,1.278,46.94,87.5,122.59275,,
2025-07-31 11:45:00 GMT-4,11.7,1.26,47.0,87.7,122.77325,,
2025-07-31 11:50:00 GMT-4,11.7,1.26,47.0,87.64,122.688,,
2025-07-31 11:55:00 GMT-4,11.72,1.27,47.04,87.84,123.8296,,
2025-07-31 12:00:00 GMT-4,11.8,1.274,47.14,88.12,124.79175,,
2025-07-31 12:05:00 GMT-4,11.8,1.274,47.32,88.4,126.1904,,
2025-07-31 12:10:00 GMT-4,11.8,1.276,47.46,89.17999999999999,128.1414,,
2025-07-31 12:15:00 GMT-4,11.86,1.272,47.5,89.36,128.5818,,
2025-07-31 12:20:00 GMT-4,11.8,1.266,47.5,89.3,128.903,,
2025-07-31 12:25:00 GMT-4,11.72,1.264,47.32,89.28,128.0455,,
2025-07-31 12:30:00 GMT-4,11.66,1.256,46.88,89.14,128.3748,,
2025-07-31 12:35:00 GMT-4,11.7,1.256,47.06,89.47999999999999,129.17925,,
2025-07-31 12:40:00 GMT-4,11.7,1.248,47.1,89.67999999999999,129.292,,
2025-07-31 12:45:00 GMT-4,10.040000000000001,1.268,46.46,87.58,80.6172,,
2025-07-31 12:50:00 GMT-4,5.779999999999999,1.3719999999999999,42.6,75.02000000000001,-0.15925,,
2025-07-31 12:55:00 GMT-4,4.08,1.422,39.44,66.92,-0.1594,,
2025-07-31 13:00:00 GMT-4,3.02,1.43,37.38,61.58,-0.1588,,
2025-07-31 13:05:00 GMT-4,2.32,1.4240000000000002,35.68,57.0,-0.15725,,
2025-07-31 13:10:00 GMT-4,1.86,1.432,34.480000000000004,51.1,-0.15725,,
2025-07-31 13:15:00 GMT-4,1.6,1.4280000000000002,33.260000000000005,41.839999999999996,-0.1566,,
2025-07-31 13:20:00 GMT-4,1.5,1.444,32.260000000000005,36.1,-0.1516,,
2025-07-31 13:25:00 GMT-4,1.5,1.464,31.3,33.9,-0.15025,,
2025-07-31 13:30:00 GMT-4,1.52,1.486,30.52,33.56,-0.14975,,
2025-07-31 13:35:00 GMT-4,1.6,1.5,29.860000000000003,33.7,-0.1478,,
2025-07-31 13:40:00 GMT-4,1.56,1.494,29.26,33.88,-0.148,,
2025-07-31 13:45:00 GMT-4,1.5,1.4240000000000002,28.78,34.0,-0.1476,,
2025-07-31 13:50:00 GMT-4,1.5,1.4280000000000002,28.4,34.2,-0.15125,,
2025-07-31 13:55:00 GMT-4,1.5,1.41,27.96,34.0,-0.1542,,
2025-07-31 14:00:00 GMT-4,1.46,1.3980000000000001,27.619999999999997,33.8,-0.1552,,
2025-07-31 14:05:00 GMT-4,1.5,1.412,27.24,33.660000000000004,-0.1574,,
2025-07-31 14:10:00 GMT-4,1.5,1.4380000000000002,26.919999999999998,33.519999999999996,-0.1588,,
2025-07-31 14:15:00 GMT-4,1.5,1.436,26.619999999999997,33.3,-0.1588,,
2025-07-31 14:20:00 GMT-4,1.5,1.44,26.360000000000003,33.06,-0.1585,,
2025-07-31 14:25:00 GMT-4,1.5,1.456,26.080000000000002,32.88,-0.1596,,
2025-07-31 14:30:00 GMT-4,1.5,1.4480000000000002,25.82,32.58,-0.1595,,
2025-07-31 14:35:00 GMT-4,1.5,1.4280000000000002,25.6,32.38,-0.1585,,
2025-07-31 14:40:00 GMT-4,1.5,1.4180000000000001,25.380000000000003,32.12,-0.1594,,
2025-07-31 14:45:00 GMT-4,1.5,1.412,25.18,31.9,-0.15825,,
2025-07-31 14:50:00 GMT-4,1.5,1.416,24.98,31.68,-0.158,,
2025-07-31 14:55:00 GMT-4,1.5,1.4180000000000001,24.8,31.48,-0.15925,,
2025-07-31 15:00:00 GMT-4,1.5,1.4140000000000001,24.619999999999997,31.22,-0.1592,,
2025-07-31 15:05:00 GMT-4,1.5,1.42,24.4,30.98,-0.1596,,
2025-07-31 15:10:00 GMT-4,1.5,1.422,24.240000000000002,30.74,-0.1598,,
2025-07-31 15:15:00 GMT-4,1.5,1.426,24.04,30.52,-0.1586,,
2025-07-31 15:20:00 GMT-4,1.5,1.43,23.84,30.28,-0.159,,
2025-07-31 15:25:00 GMT-4,1.5,1.426,23.7,30.1,-0.159,,
2025-07-31 15:30:00 GMT-4,1.5,1.426,23.56,29.880000000000003,-0.15825,,
2025-07-31 15:35:00 GMT-4,1.5,1.4240000000000002,23.4,29.68,-0.1586,,
2025-07-31 15:40:00 GMT-4,1.5,1.4240000000000002,23.259999999999998,29.48,-0.159,,
2025-07-31 15:45:00 GMT-4,1.5,1.42,23.080000000000002,29.26,-0.1586,,
2025-07-31 15:50:00 GMT-4,1.5,1.422,22.96,29.1,-0.1586,,
2025-07-31 15:55:00 GMT-4,1.5,1.4240000000000002,22.84,28.96,-0.1588,,
2025-07-31 16:00:00 GMT-4,1.5,1.426,22.72,28.8,-0.1585,,
2025-07-31 16:05:00 GMT-4,1.5,1.426,22.64,28.660000000000004,-0.1592,,
2025-07-31 16:10:00 GMT-4,1.5,1.426,22.52,28.46,-0.1605,,
2025-07-31 16:15:00 GMT-4,1.5,1.4280000000000002,22.419999999999998,28.339999999999996,-0.1608,,
2025-07-31 16:20:00 GMT-4,1.5,1.426,22.34,28.28,-0.159,,
2025-07-31 16:25:00 GMT-4,1.5,1.426,22.240000000000002,28.160000000000004,-0.1592,,
2025-07-31 16:30:00 GMT-4,1.5,1.42,22.16,28.02,-0.159,,
2025-07-31 16:35:00 GMT-4,1.5,1.4180000000000001,22.06,27.860000000000003,-0.16075,,
2025-07-31 16:40:00 GMT-4,1.5,1.42,21.98,27.72,-0.1612,,
2025-07-31 16:45:00 GMT-4,1.5,1.4180000000000001,21.9,27.6,-0.1612,,
2025-07-31 16:50:00 GMT-4,1.5,1.4180000000000001,21.8,27.48,-0.1608,,
2025-07-31 16:55:00 GMT-4,1.42,1.374,21.7,27.360000000000003,-0.161,,
2025-07-31 17:00:00 GMT-4,1.4,1.348,21.6,27.22,-0.159,,
2025-07-31 17:05:00 GMT-4,1.4,1.3259999999999998,21.54,27.060000000000002,-0.1576,,
2025-07-31 17:10:00 GMT-4,1.4,1.324,21.44,26.9,-0.157,,
2025-07-31 17:15:00 GMT-4,1.4,1.3359999999999999,21.36,26.76,-0.1246,,
2025-07-31 17:20:00 GMT-4,1.6,1.55,21.22,26.639999999999997,0.0,,
2025-07-31 17:25:00 GMT-4,1.6800000000000002,1.6,20.98,26.419999999999998,0.0,,
2025-07-31 17:30:00 GMT-4,1.7,1.645,20.733333333333334,26.166666666666668,0.0,,
2025-07-31 17:35:00 GMT-4,1.7600000000000002,1.6880000000000002,20.52,25.98,0.0,,
2025-07-31 17:40:00 GMT-4,1.8,1.724,20.28,25.8,0.0,,
2025-07-31 17:45:00 GMT-4,1.8,1.756,20.080000000000002,25.619999999999997,0.0,,
2025-07-31 17:50:00 GMT-4,1.8800000000000001,1.788,19.94,25.5,0.0,,
2025-07-31 17:55:00 GMT-4,1.9,1.818,19.78,25.419999999999998,0.0,,
2025-07-31 18:00:00 GMT-4,1.9,1.848,19.66,25.28,0.0,,
2025-07-31 18:05:00 GMT-4,1.94,1.8780000000000001,19.52,25.16,0.0,,
2025-07-31 18:10:00 GMT-4,2.0,1.902,19.36,25.04,0.0,,
2025-07-31 18:15:00 GMT-4,2.0,1.932,19.28,24.919999999999998,0.0,,
2025-07-31 18:20:00 GMT-4,2.0,1.96,19.119999999999997,24.84,0.0,,
2025-07-31 18:25:00 GMT-4,2.1,1.9880000000000002,19.0,24.740000000000002,0.0,,
2025-07-31 18:30:00 GMT-4,2.1,2.016,18.86,24.619999999999997,0.0,,
2025-07-31 18:35:00 GMT-4,2.1,2.042,18.740000000000002,24.52,0.0,,
2025-07-31 18:40:00 GMT-4,2.1399999999999997,2.07,18.64,24.44,0.0,,
2025-07-31 18:45:00 GMT-4,2.2,2.0980000000000003,18.5,24.44,0.0,,
2025-07-31 18:50:00 GMT-4,2.2,2.128,18.4,24.4,0.0,,
2025-07-31 18:55:00 GMT-4,2.2,2.1519999999999997,18.3,24.3,0.0,,
2025-07-31 19:00:00 GMT-4,2.2600000000000002,2.178,18.2,24.240000000000002,0.0,,
2025-07-31 19:05:00 GMT-4,2.3,2.202,18.119999999999997,24.2,0.0,,
2025-07-31 19:10:00 GMT-4,2.3,2.228,18.0,24.18,0.0,,
2025-07-31 19:15:00 GMT-4,2.3,2.252,17.9,24.1,0.0,,
2025-07-31 19:20:00 GMT-4,2.3600000000000003,2.278,17.8,24.0,0.0,,
2025-07-31 19:25:00 GMT-4,2.4,2.298,17.759999999999998,24.02,0.0,,
2025-07-31 19:30:00 GMT-4,2.4,2.32,17.7,24.0,0.0,,
2025-07-31 19:35:00 GMT-4,2.4,2.342,17.619999999999997,24.0,0.0,,
2025-07-31 19:40:00 GMT-4,2.42,2.362,17.52,23.919999999999998,0.0,,
2025-07-31 19:45:00 GMT-4,2.5,2.388,17.46,23.86,0.0,,
2025-07-31 19:50:00 GMT-4,2.5,2.408,17.380000000000003,23.82,0.0,,
2025-07-31 19:55:00 GMT-4,2.5,2.43,17.3,23.8,0.0,,
2025-07-31 20:00:00 GMT-4,2.5,2.452,17.2,23.8,0.0,,
2025-07-31 20:05:00 GMT-4,2.58,2.474,17.119999999999997,23.759999999999998,0.0,,
2025-07-31 20:10:00 GMT-4,2.6,2.492,17.06,23.759999999999998,0.0,,
2025-07-31 20:15:00 GMT-4,2.6,2.5140000000000002,17.0,23.7,0.0,,
2025-07-31 20:20:00 GMT-4,2.6,2.5340000000000003,16.919999999999998,23.64,0.0,,
2025-07-31 20:25:00 GMT-4,2.6,2.5540000000000003,16.880000000000003,23.64,0.0,,
2025-07-31 20:30:00 GMT-4,2.68,2.574,16.8,23.7,0.0,,
2025-07-31 20:35:00 GMT-4,2.7,2.596,16.72,23.68,0.0,,
2025-07-31 20:40:00 GMT-4,2.7,2.614,16.619999999999997,23.6,0.0,,
2025-07-31 20:45:00 GMT-4,2.7,2.6319999999999997,16.580000000000002,23.619999999999997,0.0,,
2025-07-31 20:50:00 GMT-4,2.7,2.65,16.5,23.64,0.0,,
2025-07-31 20:55:00 GMT-4,2.7800000000000002,2.67,16.46,23.6,0.0,,
2025-07-31 21:00:00 GMT-4,2.8,2.6839999999999997,16.4,23.52,0.0,,
2025-07-31 21:05:00 GMT-4,2.8,2.7039999999999997,16.36,23.5,0.0,,
2025-07-31 21:10:00 GMT-4,2.8,2.722,16.3,23.5,0.0,,
2025-07-31 21:15:00 GMT-4,2.8,2.74,16.240000000000002,23.46,0.0,,
2025-07-31 21:20:00 GMT-4,2.82,2.758,16.2,23.5,0.0,,
2025-07-31 21:25:00 GMT-4,2.9,2.7760000000000002,16.14,23.48,0.0,,
2025-07-31 21:30:00 GMT-4,2.9,2.7939999999999996,16.1,23.44,0.0,,
2025-07-31 21:35:00 GMT-4,2.9,2.81,16.080000000000002,23.4,0.0,,
2025-07-31 21:40:00 GMT-4,2.9,2.8280000000000003,16.0,23.419999999999998,0.0,,
2025-07-31 21:45:00 GMT-4,2.9,2.846,15.98,23.380000000000003,0.0,,
2025-07-31 21:50:00 GMT-4,2.94,2.862,15.9,23.36,0.0,,
2025-07-31 21:55:00 GMT-4,3.0,2.88,15.88,23.34,0.0,,
2025-07-31 22:00:00 GMT-4,3.0,2.8960000000000004,15.8,23.4,0.0,,
2025-07-31 22:05:00 GMT-4,3.0,2.9139999999999997,15.8,23.4,0.0,,
2025-07-31 22:10:00 GMT-4,3.0,2.93,15.7,23.3,0.0,,
2025-07-31 22:15:00 GMT-4,3.0,2.946,15.7,23.32,0.0,,
2025-07-31 22:20:00 GMT-4,3.04,2.964,15.6,23.3,0.0,,
2025-07-31 22:25:00 GMT-4,3.1,2.98,15.6,23.34,0.0,,
2025-07-31 22:30:00 GMT-4,3.1,2.9939999999999998,15.5,23.32,0.0,,
2025-07-31 22:35:00 GMT-4,3.1,3.01,15.5,23.28,0.0,,
2025-07-31 22:40:00 GMT-4,3.1,3.0260000000000002,15.48,23.28,0.0,,
2025-07-31 22:45:00 GMT-4,3.1,3.042,15.4,23.3,0.0,,
2025-07-31 22:50:00 GMT-4,3.12,3.056,15.4,23.240000000000002,0.0,,
2025-07-31 22:55:00 GMT-4,3.2,3.072,15.3,23.259999999999998,0.0,,
2025-07-31 23:00:00 GMT-4,3.2,3.0860000000000003,15.26,23.240000000000002,0.0,,
2025-07-31 23:05:00 GMT-4,3.2,3.102,15.2,23.14,0.0,,
2025-07-31 23:10:00 GMT-4,3.2,3.116,15.2,23.16,0.0,,
2025-07-31 23:15:00 GMT-4,3.2,3.13,15.1,23.2,0.0,,
2025-07-31 23:20:00 GMT-4,3.2,3.1439999999999997,15.1,23.2,0.0,,
2025-07-31 23:25:00 GMT-4,3.2399999999999998,3.156,15.059999999999999,23.22,0.0,,
2025-07-31 23:30:00 GMT-4,3.3,3.1719999999999997,15.0,23.240000000000002,0.0,,
2025-07-31 23:35:00 GMT-4,3.3,3.1839999999999997,15.0,23.18,0.0,,
2025-07-31 23:40:00 GMT-4,3.3,3.196,14.9,23.14,0.0,,
2025-07-31 23:45:00 GMT-4,3.3,3.2119999999999997,14.9,23.119999999999997,0.0,,
2025-07-31 23:50:00 GMT-4,3.3,3.2239999999999998,14.819999999999999,23.16,0.0,,
2025-07-31 23:55:00 GMT-4,3.3,3.236,14.8,23.1,0.0,,x
